DateTimeStamp,BASSpaceSP,CCValve,DAT,FanSS,FanStatus,HCValve,OADamper,OccupiedMode,SpaceTemp,Occ,stdbusinesshours
12/8/2017 12:00:00 AM,75,0,109.6,0,0,0,1,0,70.8,1,0
12/8/2017 12:10:00 AM,75,0,109.7,0,0,0,1,0,70.7,1,0
12/8/2017 12:20:00 AM,75,0,109.9,0,0,0,1,0,70.5,1,0
12/8/2017 12:30:00 AM,75,0,109.7,0,0,0,1,0,70.5,1,0
12/8/2017 12:40:00 AM,75,0,109.9,0,0,0,1,0,70.3,1,0
12/8/2017 12:50:00 AM,75,0,109.7,0,0,0,1,0,70.3,1,0
12/8/2017 1:00:00 AM,75,0,109.8,0,0,0,1,0,70.2,1,0
12/8/2017 1:10:00 AM,75,0,110,0,0,0,1,0,70,1,0
12/8/2017 1:20:00 AM,75,0,109.8,0,0,0,1,0,70,1,0
12/8/2017 1:30:00 AM,75,0,109.7,0,0,0,1,0,69.8,1,0
12/8/2017 1:40:00 AM,75,0,109.7,0,0,0,1,0,69.8,1,0
12/8/2017 1:50:00 AM,75,0,109.7,0,0,0,1,0,69.6,1,0
12/8/2017 2:00:00 AM,75,0,109.7,0,0,0,1,0,69.5,1,0
12/8/2017 2:10:00 AM,75,0,109.8,0,0,0,1,0,69.4,1,0
12/8/2017 2:20:00 AM,75,0,109.7,0,0,0,1,0,69.3,1,0
12/8/2017 2:30:00 AM,75,0,109.7,0,0,0,1,0,69.3,1,0
12/8/2017 2:40:00 AM,75,0,109.5,0,0,0,1,0,69.2,1,0
12/8/2017 2:50:00 AM,75,0,109.5,0,0,0,1,0,69.2,1,0
12/8/2017 3:00:00 AM,75,0,109.1,0,0,0,1,0,69,1,0
12/8/2017 3:10:00 AM,75,0,108.9,0,0,0,1,0,68.8,1,0
12/8/2017 3:20:00 AM,75,0,109.1,0,0,0,1,0,68.7,1,0
12/8/2017 3:30:00 AM,75,0,109.3,0,0,0,1,0,68.7,1,0
12/8/2017 3:40:00 AM,75,0,109.3,0,0,0,1,0,68.7,1,0
12/8/2017 3:50:00 AM,75,0,109.3,0,0,0,1,0,68.5,1,0
12/8/2017 4:00:00 AM,75,0,109.3,0,0,0,1,0,68.5,1,0
12/8/2017 4:10:00 AM,75,0,109.3,0,0,0,1,0,68.5,1,0
12/8/2017 4:20:00 AM,75,0,109.3,0,0,0,1,0,68.3,1,0
12/8/2017 4:30:00 AM,75,0,109.3,0,0,0,1,0,68.3,1,0
12/8/2017 4:40:00 AM,75,0,109.3,0,0,0,1,0,68.2,1,0
12/8/2017 4:50:00 AM,75,0,109.1,0,0,0,1,0,68,1,0
12/8/2017 5:00:00 AM,75,0,108.6,0,0,0,1,0,68,1,0
12/8/2017 5:10:00 AM,75,0,84,1,1,40.0625,1,0,68,1,0
12/8/2017 5:20:00 AM,75,0,96.5,1,1,78.48438,1,0,68.1,1,0
12/8/2017 5:30:00 AM,75,0,94.7,1,1,65.54688,1,0,68.2,1,0
12/8/2017 5:40:00 AM,75,0,94.8,1,1,72.28125,1,0,68.3,1,0
12/8/2017 5:50:00 AM,75,0,95.8,1,1,70.75,1,0,68.3,1,0
12/8/2017 6:00:00 AM,75,0,94.3,1,1,67.53125,1,0,68.3,1,0
12/8/2017 6:10:00 AM,75,0,94.1,1,1,78.89063,1,0,68.4,1,0
12/8/2017 6:20:00 AM,75,0,96.2,1,1,77.29688,1,0,68.5,1,0
12/8/2017 6:30:00 AM,75,0,95.9,1,1,69.125,1,0,68.5,1,0
12/8/2017 6:40:00 AM,75,0,93.6,1,1,71.60938,1,0,68.6,1,0
12/8/2017 6:50:00 AM,75,0,94.8,1,1,80.25,1,0,68.7,1,0
12/8/2017 7:00:00 AM,75,0,96,1,1,75.40625,1,0,68.8,1,0
12/8/2017 7:10:00 AM,75,0,95,1,1,71.75,1,1,68.8,0,0
12/8/2017 7:20:00 AM,75,0,95,1,1,70.57813,1,1,68.9,0,0
12/8/2017 7:30:00 AM,75,0,94.5,1,1,66.25,1,1,69,0,0
12/8/2017 7:40:00 AM,75,0,95.4,1,1,69.48438,1,1,69,0,0
12/8/2017 7:50:00 AM,75,0,94.5,1,1,70.15625,1,1,69,0,0
12/8/2017 8:00:00 AM,75,0,95,1,1,70.79688,1,1,69.2,0,1
12/8/2017 8:10:00 AM,75,0,95.7,1,1,67.85938,1,1,69.2,0,1
12/8/2017 8:20:00 AM,75,0,94.7,1,1,64.875,1,1,69.4,0,1
12/8/2017 8:30:00 AM,75,0,95.2,1,1,63.97656,1,1,69.8,0,1
12/8/2017 8:40:00 AM,75,0,93.3,1,1,80.76563,1,1,70.1,0,1
12/8/2017 8:50:00 AM,75,0,95.3,1,1,84.4375,1,1,70.3,0,1
12/8/2017 9:00:00 AM,75,0,94.7,1,1,78.76563,1,1,70.5,0,1
12/8/2017 9:10:00 AM,75,0,94.5,1,1,79.57813,1,1,70.8,0,1
12/8/2017 9:20:00 AM,75,0,95,1,1,82.40625,1,1,70.9,0,1
12/8/2017 9:30:00 AM,75,0,94.8,1,1,83.15625,1,1,71.1,0,1
12/8/2017 9:40:00 AM,75,0,95,1,1,86.57813,1,1,71.2,0,1
12/8/2017 9:50:00 AM,75,0,94.7,1,1,84.29688,1,1,71.3,0,1
12/8/2017 10:00:00 AM,75,0,94.8,1,1,78.0625,1,1,71.6,0,1
12/8/2017 10:10:00 AM,75,0,95.5,1,1,78.71875,1,1,71.7,0,1
12/8/2017 10:20:00 AM,75,0,94.5,1,1,76.78125,1,1,71.9,0,1
12/8/2017 10:30:00 AM,75,0,94.7,1,1,86.25,1,1,72,0,1
12/8/2017 10:40:00 AM,75,0,94.6,1,1,88.21875,1,1,72.4,0,1
12/8/2017 10:50:00 AM,75,0,95.6,1,1,85.28125,1,1,72.5,0,1
12/8/2017 11:00:00 AM,75,0,94.7,1,1,74.67188,1,1,72.6,0,1
12/8/2017 11:10:00 AM,75,0,94,1,1,91.60938,1,1,72.7,0,1
12/8/2017 11:20:00 AM,75,0,95.9,1,1,92.85938,1,1,72.8,0,1
12/8/2017 11:30:00 AM,75,0,95.8,1,1,79.20313,1,1,73,0,1
12/8/2017 11:40:00 AM,75,0,94.3,1,1,82.71875,1,1,73,0,1
12/8/2017 11:50:00 AM,75,0,93.9,1,1,83.3125,1,1,73.1,0,1
12/8/2017 12:00:00 PM,75,0,96.1,1,1,88.9375,1,1,73.3,0,1
12/8/2017 12:10:00 PM,75,0,95,1,1,80.73438,1,1,73.3,0,1
12/8/2017 12:20:00 PM,75,0,94.9,1,1,83.0625,1,1,73.4,0,1
12/8/2017 12:30:00 PM,75,0,93.6,1,1,87.625,1,1,73.6,0,1
12/8/2017 12:40:00 PM,75,0,95.6,1,1,86.95313,1,1,73.4,0,1
12/8/2017 12:50:00 PM,75,0,95.8,1,1,89.96875,1,1,73.6,0,1
12/8/2017 1:00:00 PM,75,0,95.6,1,1,85.17188,1,1,73.6,0,1
12/8/2017 1:10:00 PM,75,0,95.9,1,1,85.26563,1,1,73.7,0,1
12/8/2017 1:20:00 PM,75,0,94.2,1,1,90.35938,1,1,73.6,0,1
12/8/2017 1:30:00 PM,75,0,97.6,1,1,99.15625,1,1,73.7,0,1
12/8/2017 1:40:00 PM,75,0,95.8,1,1,95.17188,1,1,73.8,0,1
12/8/2017 1:50:00 PM,75,0,97,1,1,100,1,1,73.9,0,1
12/8/2017 2:00:00 PM,75,0,98.3,1,1,98.01563,1,1,73.9,0,1
12/8/2017 2:10:00 PM,75,0,95.8,1,1,100,1,1,74.1,0,1
12/8/2017 2:20:00 PM,75,0,98.3,1,1,100,1,1,74.3,0,1
12/8/2017 2:30:00 PM,75,0,96.8,1,1,100,1,1,74.2,0,1
12/8/2017 2:40:00 PM,75,0,96.5,1,1,100,1,1,74.3,0,1
12/8/2017 2:50:00 PM,75,0,98.6,1,1,100,1,1,74.3,0,1
12/8/2017 3:00:00 PM,75,0,95.8,1,1,100,1,1,74.4,0,1
12/8/2017 3:10:00 PM,75,0,98.5,1,1,100,1,1,74.4,0,1
12/8/2017 3:20:00 PM,75,0,96.9,1,1,100,1,1,74.3,0,1
12/8/2017 3:30:00 PM,75,0,80.1,1,1,0,1,1,74.4,0,1
12/8/2017 3:40:00 PM,75,0,78.8,1,1,0,1,1,74.4,0,1
12/8/2017 3:50:00 PM,75,0,78.2,1,1,0,1,1,74.3,0,1
12/8/2017 4:00:00 PM,75,0,77.9,1,1,0,1,1,74.3,0,0
12/8/2017 4:10:00 PM,75,0,77.3,1,1,0,1,1,74.3,0,0
12/8/2017 4:20:00 PM,75,0,77.3,1,1,0,1,1,74.3,0,0
12/8/2017 4:30:00 PM,75,0,76.9,1,1,0,1,1,74.2,0,0
12/8/2017 4:40:00 PM,75,0,76.9,1,1,0,1,1,74.3,0,0
12/8/2017 4:50:00 PM,75,0,76.6,1,1,0,1,1,74.1,0,0
12/8/2017 5:00:00 PM,75,0,76.5,1,1,0,1,1,74.1,0,0
12/8/2017 5:10:00 PM,75,0,76.4,1,1,0,1,1,74.1,0,0
12/8/2017 5:20:00 PM,75,0,76.3,1,1,0,1,1,73.9,0,0
12/8/2017 5:30:00 PM,75,0,76.2,1,1,0,1,1,73.8,0,0
12/8/2017 5:40:00 PM,75,0,76.2,1,1,0,1,1,73.6,0,0
12/8/2017 5:50:00 PM,75,0,79.6,1,1,0,1,1,73.6,0,0
12/8/2017 6:00:00 PM,75,0,79.7,1,1,0,1,1,73.4,0,0
12/8/2017 6:10:00 PM,75,0,76.4,1,1,5.172852,1,1,73.4,0,0
12/8/2017 6:20:00 PM,75,0,79.7,1,1,1.433594,1,1,73.3,0,0
12/8/2017 6:30:00 PM,75,0,79.1,1,1,0,1,1,73.4,0,0
12/8/2017 6:40:00 PM,75,0,77.2,1,1,0.1430359,1,1,73.6,0,0
12/8/2017 6:50:00 PM,75,0,80.4,1,1,0,1,1,73.4,0,0
12/8/2017 7:00:00 PM,75,0,77.5,1,1,5.646484,1,1,73.3,0,0
12/8/2017 7:10:00 PM,75,0,78,1,1,45.23438,1,1,73.1,0,0
12/8/2017 7:20:00 PM,75,0,81.3,1,1,61.98438,1,1,73.1,0,0
12/8/2017 7:30:00 PM,75,0,79.6,1,1,81.78125,1,1,73,0,0
12/8/2017 7:40:00 PM,75,0,88.7,1,1,62.96094,1,1,73,0,0
12/8/2017 7:50:00 PM,75,0,83.6,1,1,53.5,1,1,73,0,0
12/8/2017 8:00:00 PM,75,0,85.2,1,1,71.3125,1,1,72.9,0,0
12/8/2017 8:10:00 PM,75,0,87.9,1,1,60.375,1,1,72.9,0,0
12/8/2017 8:20:00 PM,75,0,87.4,1,1,64.10938,1,1,72.8,0,0
12/8/2017 8:30:00 PM,75,0,87.9,1,1,76.23438,1,1,72.7,0,0
12/8/2017 8:40:00 PM,75,0,91.2,1,1,87.57813,1,1,72.7,0,0
12/8/2017 8:50:00 PM,75,0,93.4,1,1,75.26563,1,1,72.7,0,0
12/8/2017 9:00:00 PM,75,0,92.1,1,1,78.15625,1,1,72.7,0,0
12/8/2017 9:10:00 PM,75,0,95.8,0,0,0,1,0,72.6,1,0
12/8/2017 9:20:00 PM,75,0,98.9,0,0,0,1,0,72.5,1,0
12/8/2017 9:30:00 PM,75,0,100.2,0,0,0,1,0,72.5,1,0
12/8/2017 9:40:00 PM,75,0,100.2,0,0,0,1,0,72.4,1,0
12/8/2017 9:50:00 PM,75,0,101.4,0,0,0,1,0,72.4,1,0
12/8/2017 10:00:00 PM,75,0,102.4,0,0,0,1,0,72.4,1,0
12/8/2017 10:10:00 PM,75,0,102.2,0,0,0,1,0,72.2,1,0
12/8/2017 10:20:00 PM,75,0,102.7,0,0,0,1,0,72.2,1,0
12/8/2017 10:30:00 PM,75,0,103.9,0,0,0,1,0,72.2,1,0
12/8/2017 10:40:00 PM,75,0,103.9,0,0,0,1,0,72.1,1,0
12/8/2017 10:50:00 PM,75,0,104.2,0,0,0,1,0,72,1,0
12/8/2017 11:00:00 PM,75,0,104.9,0,0,0,1,0,72,1,0
12/8/2017 11:10:00 PM,75,0,104.9,0,0,0,1,0,71.9,1,0
12/8/2017 11:20:00 PM,75,0,105.1,0,0,0,1,0,71.9,1,0
12/8/2017 11:30:00 PM,75,0,105.5,0,0,0,1,0,71.7,1,0
12/8/2017 11:40:00 PM,75,0,105.1,0,0,0,1,0,71.7,1,0
12/8/2017 11:50:00 PM,75,0,105.1,0,0,0,1,0,71.6,1,0
12/9/2017 12:00:00 AM,75,0,105.9,0,0,0,1,0,71.6,1,0
12/9/2017 12:10:00 AM,75,0,105.7,0,0,0,1,0,71.5,1,0
12/9/2017 12:20:00 AM,75,0,105.3,0,0,0,1,0,71.4,1,0
12/9/2017 12:30:00 AM,75,0,106.1,0,0,0,1,0,71.4,1,0
12/9/2017 12:40:00 AM,75,0,105.7,0,0,0,1,0,71.3,1,0
12/9/2017 12:50:00 AM,75,0,105.3,0,0,0,1,0,71.3,1,0
12/9/2017 1:00:00 AM,75,0,105.7,0,0,0,1,0,71.1,1,0
12/9/2017 1:10:00 AM,75,0,105.7,0,0,0,1,0,71.1,1,0
12/9/2017 1:20:00 AM,75,0,105.7,0,0,0,1,0,71.1,1,0
12/9/2017 1:30:00 AM,75,0,106.4,0,0,0,1,0,70.9,1,0
12/9/2017 1:40:00 AM,75,0,106.3,0,0,0,1,0,70.9,1,0
12/9/2017 1:50:00 AM,75,0,106.3,0,0,0,1,0,70.9,1,0
12/9/2017 2:00:00 AM,75,0,106.7,0,0,0,1,0,70.8,1,0
12/9/2017 2:10:00 AM,75,0,106.5,0,0,0,1,0,70.8,1,0
12/9/2017 2:20:00 AM,75,0,106.5,0,0,0,1,0,70.6,1,0
12/9/2017 2:30:00 AM,75,0,106.7,0,0,0,1,0,70.6,1,0
12/9/2017 2:40:00 AM,75,0,106.3,0,0,0,1,0,70.6,1,0
12/9/2017 2:50:00 AM,75,0,106.7,0,0,0,1,0,70.5,1,0
12/9/2017 3:00:00 AM,75,0,106.7,0,0,0,1,0,70.5,1,0
12/9/2017 3:10:00 AM,75,0,106.1,0,0,0,1,0,70.5,1,0
12/9/2017 3:20:00 AM,75,0,106.7,0,0,0,1,0,70.5,1,0
12/9/2017 3:30:00 AM,75,0,106.6,0,0,0,1,0,70.3,1,0
12/9/2017 3:40:00 AM,75,0,106.5,0,0,0,1,0,70.3,1,0
12/9/2017 3:50:00 AM,75,0,106.7,0,0,0,1,0,70.3,1,0
12/9/2017 4:00:00 AM,75,0,106.3,0,0,0,1,0,70.2,1,0
12/9/2017 4:10:00 AM,75,0,106.9,0,0,0,1,0,70.1,1,0
12/9/2017 4:20:00 AM,75,0,106.7,0,0,0,1,0,70.1,1,0
12/9/2017 4:30:00 AM,75,0,106.5,0,0,0,1,0,70.1,1,0
12/9/2017 4:40:00 AM,75,0,107,0,0,0,1,0,70.1,1,0
12/9/2017 4:50:00 AM,75,0,106.5,0,0,0,1,0,70,1,0
12/9/2017 5:00:00 AM,75,0,106.8,0,0,0,1,0,70,1,0
12/9/2017 5:10:00 AM,75,0,106.5,0,0,0,1,0,70,1,0
12/9/2017 5:20:00 AM,75,0,105.7,0,0,0,1,0,69.8,1,0
12/9/2017 5:30:00 AM,75,0,105.5,0,0,0,1,0,69.8,1,0
12/9/2017 5:40:00 AM,75,0,105.9,0,0,0,1,0,69.8,1,0
12/9/2017 5:50:00 AM,75,0,106.1,0,0,0,1,0,69.8,1,0
12/9/2017 6:00:00 AM,75,0,105.7,0,0,0,1,0,69.7,1,0
12/9/2017 6:10:00 AM,75,0,89.2,1,1,5.87793,1,0,69.6,1,0
12/9/2017 6:20:00 AM,75,0,94.8,1,1,80.67188,1,0,69.8,1,0
12/9/2017 6:30:00 AM,75,0,95.9,1,1,74.79688,1,0,69.9,1,0
12/9/2017 6:40:00 AM,75,0,94.8,1,1,63.64844,1,0,70,1,0
12/9/2017 6:50:00 AM,75,0,95.6,1,1,63.33594,1,0,70.1,1,0
12/9/2017 7:00:00 AM,75,0,94.1,1,1,65.65625,1,0,70.3,1,0
12/9/2017 7:10:00 AM,75,0,94.8,1,1,69.875,1,0,70.3,1,0
12/9/2017 7:20:00 AM,75,0,95,1,1,71.34375,1,0,70.5,1,0
12/9/2017 7:30:00 AM,75,0,95.4,1,1,61.16406,1,0,70.5,1,0
12/9/2017 7:40:00 AM,75,0,95.2,1,1,68.25,1,0,70.6,1,0
12/9/2017 7:50:00 AM,75,0,94.7,1,1,71.73438,1,0,70.8,1,0
12/9/2017 8:00:00 AM,75,0,94.7,1,1,75.15625,1,0,70.8,1,0
12/9/2017 8:10:00 AM,75,0,94.7,1,1,80.04688,1,1,70.9,0,0
12/9/2017 8:20:00 AM,75,0,95.2,1,1,78.65625,1,1,70.9,0,0
12/9/2017 8:30:00 AM,75,0,96.5,1,1,64.6875,1,1,71.1,0,0
12/9/2017 8:40:00 AM,75,0,93.9,1,1,69.5625,1,1,71.1,0,0
12/9/2017 8:50:00 AM,75,0,94.5,1,1,75.01563,1,1,71.3,0,0
12/9/2017 9:00:00 AM,75,0,94.4,1,1,81.54688,1,1,71.3,0,0
12/9/2017 9:10:00 AM,75,0,95.9,1,1,82.23438,1,1,71.3,0,0
12/9/2017 9:20:00 AM,75,0,95.4,1,1,71.96875,1,1,71.4,0,0
12/9/2017 9:30:00 AM,75,0,94.1,1,1,65.98438,1,1,71.4,0,0
12/9/2017 9:40:00 AM,75,0,94.5,1,1,76.20313,1,1,71.5,0,0
12/9/2017 9:50:00 AM,75,0,93.3,1,1,84.84375,1,1,71.6,0,0
12/9/2017 10:00:00 AM,75,0,92.7,1,1,100,1,1,71.6,0,0
12/9/2017 10:10:00 AM,75,0,96.1,1,1,93.29688,1,1,71.7,0,0
12/9/2017 10:20:00 AM,75,0,97.4,1,1,74.90625,1,1,71.7,0,0
12/9/2017 10:30:00 AM,75,0,94.8,1,1,64.07813,1,1,71.7,0,0
12/9/2017 10:40:00 AM,75,0,93.8,1,1,69.4375,1,1,71.7,0,0
12/9/2017 10:50:00 AM,75,0,94.6,1,1,74.875,1,1,71.9,0,0
12/9/2017 11:00:00 AM,75,0,94.7,1,1,79.53125,1,1,71.9,0,0
12/9/2017 11:10:00 AM,75,0,92.9,1,1,93.84375,1,1,71.9,0,0
12/9/2017 11:20:00 AM,75,0,97.2,1,1,94.875,1,1,72,0,0
12/9/2017 11:30:00 AM,75,0,95.8,1,1,65.17188,1,1,72,0,0
12/9/2017 11:40:00 AM,75,0,94.3,1,1,73.92188,1,1,72,0,0
12/9/2017 11:50:00 AM,75,0,94.1,1,1,81.89063,1,1,72,0,0
12/9/2017 12:00:00 PM,75,0,95.3,1,1,85.1875,1,1,72.1,0,0
12/9/2017 12:10:00 PM,75,0,97.2,1,1,73.98438,1,1,72.2,0,0
12/9/2017 12:20:00 PM,75,0,92.2,1,1,70.15625,1,1,72.2,0,0
12/9/2017 12:30:00 PM,75,0,93.1,1,1,97.20313,1,1,72.2,0,0
12/9/2017 12:40:00 PM,75,0,96.1,1,1,98.21875,1,1,72.2,0,0
12/9/2017 12:50:00 PM,75,0,96.7,1,1,74.79688,1,1,72.2,0,0
12/9/2017 1:00:00 PM,75,0,95.4,1,1,65.40625,1,1,72.2,0,0
12/9/2017 1:10:00 PM,75,0,94,1,1,76.23438,1,1,72.2,0,0
12/9/2017 1:20:00 PM,75,0,94.6,1,1,80.70313,1,1,72.2,0,0
12/9/2017 1:30:00 PM,75,0,94.2,1,1,85.4375,1,1,72.2,0,0
12/9/2017 1:40:00 PM,75,0,94.1,1,1,97.51563,1,1,72.3,0,0
12/9/2017 1:50:00 PM,75,0,98.1,1,1,81.0625,1,1,72.3,0,0
12/9/2017 2:00:00 PM,75,0,94.5,1,1,72.35938,1,1,72.2,0,0
12/9/2017 2:10:00 PM,75,0,96.5,1,1,64.96875,1,1,72.3,0,0
12/9/2017 2:20:00 PM,75,0,94.1,1,1,67.75,1,1,72.3,0,0
12/9/2017 2:30:00 PM,75,0,94.7,1,1,72.89063,1,1,72.3,0,0
12/9/2017 2:40:00 PM,75,0,92.2,1,1,84.64063,1,1,72.4,0,0
12/9/2017 2:50:00 PM,75,0,94.1,1,1,100,1,1,72.4,0,0
12/9/2017 3:00:00 PM,75,0,96.4,1,1,94.95313,1,1,72.4,0,0
12/9/2017 3:10:00 PM,75,0,96.3,1,1,69.89063,1,1,72.3,0,0
12/9/2017 3:20:00 PM,75,0,94.9,1,1,64.71875,1,1,72.4,0,0
12/9/2017 3:30:00 PM,75,0,94,1,1,68.42188,1,1,72.4,0,0
12/9/2017 3:40:00 PM,75,0,94.9,1,1,72.98438,1,1,72.4,0,0
12/9/2017 3:50:00 PM,75,0,92.7,1,1,78.57813,1,1,72.4,0,0
12/9/2017 4:00:00 PM,75,0,93.3,1,1,99.71875,1,1,72.4,0,0
12/9/2017 4:10:00 PM,75,0,98.3,1,1,86.60938,1,1,72.3,0,0
12/9/2017 4:20:00 PM,75,0,94.7,1,1,63.10938,1,1,72.2,0,0
12/9/2017 4:30:00 PM,75,0,94.7,1,1,71.53125,1,1,72.2,0,0
12/9/2017 4:40:00 PM,75,0,94.7,1,1,73.79688,1,1,72.3,0,0
12/9/2017 4:50:00 PM,75,0,94.3,1,1,80.07813,1,1,72.2,0,0
12/9/2017 5:00:00 PM,75,0,96.4,1,1,79.21875,1,1,72.2,0,0
12/9/2017 5:10:00 PM,75,0,93.4,1,1,81.92188,1,1,72.2,0,0
12/9/2017 5:20:00 PM,75,0,95.8,1,1,89,1,1,72.2,0,0
12/9/2017 5:30:00 PM,75,0,95.8,1,1,64.26563,1,1,72.2,0,0
12/9/2017 5:40:00 PM,75,0,94.3,1,1,67.3125,1,1,72.2,0,0
12/9/2017 5:50:00 PM,75,0,94.9,1,1,71.48438,1,1,72.2,0,0
12/9/2017 6:00:00 PM,75,0,96.1,1,1,63.32031,1,1,72.2,0,0
12/9/2017 6:10:00 PM,75,0,94.5,1,1,67.875,1,1,72.2,0,0
12/9/2017 6:20:00 PM,75,0,93,1,1,81.71875,1,1,72.2,0,0
12/9/2017 6:30:00 PM,75,0,95.8,1,1,88.67188,1,1,72,0,0
12/9/2017 6:40:00 PM,75,0,95.1,1,1,73.5,1,1,72,0,0
12/9/2017 6:50:00 PM,75,0,95,1,1,78.375,1,1,72,0,0
12/9/2017 7:00:00 PM,75,0,96.1,1,1,62.89844,1,1,72,0,0
12/9/2017 7:10:00 PM,75,0,95.4,1,1,70.51563,1,1,72,0,0
12/9/2017 7:20:00 PM,75,0,94.1,1,1,63.86719,1,1,72,0,0
12/9/2017 7:30:00 PM,75,0,94.3,1,1,71.375,1,1,72.1,0,0
12/9/2017 7:40:00 PM,75,0,93.3,1,1,95.51563,1,1,72,0,0
12/9/2017 7:50:00 PM,75,0,97.7,1,1,88.90625,1,1,72,0,0
12/9/2017 8:00:00 PM,75,0,94.5,1,1,63.96094,1,1,71.9,0,0
12/9/2017 8:10:00 PM,75,0,99.4,0,0,0,1,0,71.9,1,0
12/9/2017 8:20:00 PM,75,0,103.1,0,0,0,1,0,71.7,1,0
12/9/2017 8:30:00 PM,75,0,104.1,0,0,0,1,0,71.6,1,0
12/9/2017 8:40:00 PM,75,0,104.4,0,0,0,1,0,71.4,1,0
12/9/2017 8:50:00 PM,75,0,103.9,0,0,0,1,0,71.3,1,0
12/9/2017 9:00:00 PM,75,0,103.6,0,0,0,1,0,71.1,1,0
12/9/2017 9:10:00 PM,75,0,103.9,0,0,0,1,0,71,1,0
12/9/2017 9:20:00 PM,75,0,104.4,0,0,0,1,0,70.9,1,0
12/9/2017 9:30:00 PM,75,0,104.7,0,0,0,1,0,70.8,1,0
12/9/2017 9:40:00 PM,75,0,105.1,0,0,0,1,0,70.7,1,0
12/9/2017 9:50:00 PM,75,0,105.3,0,0,0,1,0,70.6,1,0
12/9/2017 10:00:00 PM,75,0,105.3,0,0,0,1,0,70.6,1,0
12/9/2017 10:10:00 PM,75,0,105.5,0,0,0,1,0,70.5,1,0
12/9/2017 10:20:00 PM,75,0,105.3,0,0,0,1,0,70.3,1,0
12/9/2017 10:30:00 PM,75,0,105.3,0,0,0,1,0,70.2,1,0
12/9/2017 10:40:00 PM,75,0,105.3,0,0,0,1,0,70.1,1,0
12/9/2017 10:50:00 PM,75,0,105.5,0,0,0,1,0,70.1,1,0
12/9/2017 11:00:00 PM,75,0,105.5,0,0,0,1,0,70,1,0
12/9/2017 11:10:00 PM,75,0,105.7,0,0,0,1,0,69.8,1,0
12/9/2017 11:20:00 PM,75,0,105.7,0,0,0,1,0,69.8,1,0
12/9/2017 11:30:00 PM,75,0,105.7,0,0,0,1,0,69.6,1,0
12/9/2017 11:40:00 PM,75,0,105.7,0,0,0,1,0,69.6,1,0
12/9/2017 11:50:00 PM,75,0,105.6,0,0,0,1,0,69.5,1,0
12/10/2017 12:00:00 AM,75,0,105.3,0,0,0,1,0,69.5,1,0
12/10/2017 12:10:00 AM,75,0,105.3,0,0,0,1,0,69.4,1,0
12/10/2017 12:20:00 AM,75,0,105.5,0,0,0,1,0,69.3,1,0
12/10/2017 12:30:00 AM,75,0,105.5,0,0,0,1,0,69.2,1,0
12/10/2017 12:40:00 AM,75,0,105.5,0,0,0,1,0,69.2,1,0
12/10/2017 12:50:00 AM,75,0,105.6,0,0,0,1,0,69,1,0
12/10/2017 1:00:00 AM,75,0,105.6,0,0,0,1,0,69,1,0
12/10/2017 1:10:00 AM,75,0,105.3,0,0,0,1,0,68.8,1,0
12/10/2017 1:20:00 AM,75,0,105.1,0,0,0,1,0,68.8,1,0
12/10/2017 1:30:00 AM,75,0,105.2,0,0,0,1,0,68.7,1,0
12/10/2017 1:40:00 AM,75,0,105.3,0,0,0,1,0,68.7,1,0
12/10/2017 1:50:00 AM,75,0,105.1,0,0,0,1,0,68.5,1,0
12/10/2017 2:00:00 AM,75,0,105.2,0,0,0,1,0,68.5,1,0
12/10/2017 2:10:00 AM,75,0,105.3,0,0,0,1,0,68.4,1,0
12/10/2017 2:20:00 AM,75,0,105,0,0,0,1,0,68.3,1,0
12/10/2017 2:30:00 AM,75,0,104.9,0,0,0,1,0,68.3,1,0
12/10/2017 2:40:00 AM,75,0,104.9,0,0,0,1,0,68.2,1,0
12/10/2017 2:50:00 AM,75,0,104.9,0,0,0,1,0,68.2,1,0
12/10/2017 3:00:00 AM,75,0,104.9,0,0,0,1,0,68,1,0
12/10/2017 3:10:00 AM,75,0,105.1,0,0,0,1,0,68,1,0
12/10/2017 3:20:00 AM,75,0,104.9,0,0,0,1,0,67.9,1,0
12/10/2017 3:30:00 AM,75,0,104.9,0,0,0,1,0,67.9,1,0
12/10/2017 3:40:00 AM,75,0,104.7,0,0,0,1,0,67.9,1,0
12/10/2017 3:50:00 AM,75,0,104.7,0,0,0,1,0,67.7,1,0
12/10/2017 4:00:00 AM,75,0,104.7,0,0,0,1,0,67.7,1,0
12/10/2017 4:10:00 AM,75,0,104.9,0,0,0,1,0,67.7,1,0
12/10/2017 4:20:00 AM,75,0,104.7,0,0,0,1,0,67.6,1,0
12/10/2017 4:30:00 AM,75,0,104.9,0,0,0,1,0,67.6,1,0
12/10/2017 4:40:00 AM,75,0,104.9,0,0,0,1,0,67.5,1,0
12/10/2017 4:50:00 AM,75,0,104.7,0,0,0,1,0,67.6,1,0
12/10/2017 5:00:00 AM,75,0,104.5,0,0,0,1,0,67.4,1,0
12/10/2017 5:10:00 AM,75,0,104.1,0,0,0,1,0,67.4,1,0
12/10/2017 5:20:00 AM,75,0,104.2,0,0,0,1,0,67.3,1,0
12/10/2017 5:30:00 AM,75,0,104.4,0,0,0,1,0,67.3,1,0
12/10/2017 5:40:00 AM,75,0,104.5,0,0,0,1,0,67.3,1,0
12/10/2017 5:50:00 AM,75,0,104.5,0,0,0,1,0,67.3,1,0
12/10/2017 6:00:00 AM,75,0,104.7,0,0,0,1,0,67.2,1,0
12/10/2017 6:10:00 AM,75,0,104.7,0,0,0,1,0,67.1,1,0
12/10/2017 6:20:00 AM,75,0,104.6,0,0,0,1,0,67.1,1,0
12/10/2017 6:30:00 AM,75,0,104.3,0,0,0,1,0,67,1,0
12/10/2017 6:40:00 AM,75,0,103.9,0,0,0,1,0,67,1,0
12/10/2017 6:50:00 AM,75,0,104.1,0,0,0,1,0,67,1,0
12/10/2017 7:00:00 AM,75,0,104.2,0,0,0,1,0,67,1,0
12/10/2017 7:10:00 AM,75,0,104.3,0,0,0,1,0,67,1,0
12/10/2017 7:20:00 AM,75,0,104.3,0,0,0,1,0,66.8,1,0
12/10/2017 7:30:00 AM,75,0,104.4,0,0,0,1,0,66.8,1,0
12/10/2017 7:40:00 AM,75,0,104.5,0,0,0,1,0,66.8,1,0
12/10/2017 7:50:00 AM,75,0,104.7,0,0,0,1,0,66.7,1,0
12/10/2017 8:00:00 AM,75,0,104.5,0,0,0,1,0,66.7,1,0
12/10/2017 8:10:00 AM,75,0,104.4,0,0,0,1,0,66.7,1,0
12/10/2017 8:20:00 AM,75,0,104.3,0,0,0,1,0,66.7,1,0
12/10/2017 8:30:00 AM,75,0,104.2,0,0,0,1,0,66.7,1,0
12/10/2017 8:40:00 AM,75,0,104.3,0,0,0,1,0,66.7,1,0
12/10/2017 8:50:00 AM,75,0,104.5,0,0,0,1,0,66.7,1,0
12/10/2017 9:00:00 AM,75,0,104.5,0,0,0,1,0,66.7,1,0
12/10/2017 9:10:00 AM,75,0,82.7,1,1,57.67969,1,1,66.8,0,0
12/10/2017 9:20:00 AM,75,0,97.3,1,1,78.84375,1,1,67,0,0
12/10/2017 9:30:00 AM,75,0,95.9,1,1,66.875,1,1,67.2,0,0
12/10/2017 9:40:00 AM,75,0,94.8,1,1,72.25,1,1,67.4,0,0
12/10/2017 9:50:00 AM,75,0,94.1,1,1,73.17188,1,1,67.6,0,0
12/10/2017 10:00:00 AM,75,0,94.5,1,1,85.23438,1,1,67.9,0,0
12/10/2017 10:10:00 AM,75,0,94.7,1,1,87.15625,1,1,68,0,0
12/10/2017 10:20:00 AM,75,0,95,1,1,74.90625,1,1,68.3,0,0
12/10/2017 10:30:00 AM,75,0,94.9,1,1,86.73438,1,1,68.6,0,0
12/10/2017 10:40:00 AM,75,0,95.9,1,1,71.29688,1,1,68.8,0,0
12/10/2017 10:50:00 AM,75,0,93.7,1,1,73.4375,1,1,69.2,0,0
12/10/2017 11:00:00 AM,75,0,94.7,1,1,87.17188,1,1,69.3,0,0
12/10/2017 11:10:00 AM,75,0,95.8,1,1,87.57813,1,1,69.3,0,0
12/10/2017 11:20:00 AM,75,0,94.5,1,1,73.92188,1,1,69.7,0,0
12/10/2017 11:30:00 AM,75,0,95.3,1,1,86.20313,1,1,70,0,0
12/10/2017 11:40:00 AM,75,0,96.1,1,1,69.79688,1,1,70.1,0,0
12/10/2017 11:50:00 AM,75,0,93.6,1,1,71.60938,1,1,70.3,0,0
12/10/2017 12:00:00 PM,75,0,94.5,1,1,85.6875,1,1,70.5,0,0
12/10/2017 12:10:00 PM,75,0,95,1,1,88.28125,1,1,70.6,0,0
12/10/2017 12:20:00 PM,75,0,94.3,1,1,82.8125,1,1,70.6,0,0
12/10/2017 12:30:00 PM,75,0,95.6,1,1,85.03125,1,1,70.8,0,0
12/10/2017 12:40:00 PM,75,0,95.9,1,1,69.64063,1,1,70.9,0,0
12/10/2017 12:50:00 PM,75,0,93.7,1,1,71.57813,1,1,71,0,0
12/10/2017 1:00:00 PM,75,0,92.6,1,1,92.15625,1,1,71.2,0,0
12/10/2017 1:10:00 PM,75,0,92.7,1,1,100,1,1,71.1,0,0
12/10/2017 1:20:00 PM,75,0,90.3,1,1,100,1,1,71.3,0,0
12/10/2017 1:30:00 PM,75,0,92.2,1,1,100,1,1,71.3,0,0
12/10/2017 1:40:00 PM,75,0,91.5,1,1,100,1,1,71.3,0,0
12/10/2017 1:50:00 PM,75,0,90.3,1,1,100,1,1,71.3,0,0
12/10/2017 2:00:00 PM,75,0,93.1,1,1,100,1,1,71.4,0,0
12/10/2017 2:10:00 PM,75,0,96.3,1,1,91.76563,1,1,71.5,0,0
12/10/2017 2:20:00 PM,75,0,95.2,1,1,82.84375,1,1,71.5,0,0
12/10/2017 2:30:00 PM,75,0,95.9,1,1,78.32813,1,1,71.6,0,0
12/10/2017 2:40:00 PM,75,0,94.8,1,1,72.07813,1,1,71.6,0,0
12/10/2017 2:50:00 PM,75,0,94.8,1,1,81.25,1,1,71.7,0,0
12/10/2017 3:00:00 PM,75,0,96.8,1,1,68.75,1,1,71.7,0,0
12/10/2017 3:10:00 PM,75,0,93.6,1,1,71.57813,1,1,71.7,0,0
12/10/2017 3:20:00 PM,75,0,94.1,1,1,82.09375,1,1,71.7,0,0
12/10/2017 3:30:00 PM,75,0,95.4,1,1,84.48438,1,1,71.6,0,0
12/10/2017 3:40:00 PM,75,0,1,1,1,72.79688,1,1,71.6,0,0
12/10/2017 3:50:00 PM,75,0,94.8,1,1,84.10938,1,1,71.4,0,0
12/10/2017 4:00:00 PM,75,0,96.5,1,1,71.04688,1,1,71.4,0,0
12/10/2017 4:10:00 PM,75,0,93.8,1,1,66.70313,1,1,71.4,0,0
12/10/2017 4:20:00 PM,75,0,94.3,1,1,76.73438,1,1,71.3,0,0
12/10/2017 4:30:00 PM,75,0,92.3,1,1,96.76563,1,1,71.3,0,0
12/10/2017 4:40:00 PM,75,0,93.1,1,1,100,1,1,71.3,0,0
12/10/2017 4:50:00 PM,75,0,91.4,1,1,100,1,1,71.3,0,0
12/10/2017 5:00:00 PM,75,0,95.4,1,1,99.85938,1,1,71.1,0,0
12/10/2017 5:10:00 PM,75,0,96.8,1,1,72.20313,1,1,71.1,0,0
12/10/2017 5:20:00 PM,75,0,93.1,1,1,75.67188,1,1,71.1,0,0
12/10/2017 5:30:00 PM,75,0,95,1,1,86.875,1,1,71.1,0,0
12/10/2017 5:40:00 PM,75,0,95.8,1,1,81.875,1,1,71.1,0,0
12/10/2017 5:50:00 PM,75,0,94.8,1,1,64.9375,1,1,71.1,0,0
12/10/2017 6:00:00 PM,75,0,94,1,1,77.90625,1,1,71.1,0,0
12/10/2017 6:10:00 PM,75,0,96.7,1,1,73.45313,1,1,71,0,0
12/10/2017 6:20:00 PM,75,0,94.3,1,1,64.0625,1,1,70.9,0,0
12/10/2017 6:30:00 PM,75,0,95.2,1,1,70,1,1,71.1,0,0
12/10/2017 6:40:00 PM,75,0,95,1,1,71.1875,1,1,70.9,0,0
12/10/2017 6:50:00 PM,75,0,95.2,1,1,71.70313,1,1,71.1,0,0
12/10/2017 7:00:00 PM,75,0,94.3,1,1,75.1875,1,1,70.9,0,0
12/10/2017 7:10:00 PM,75,0,96.5,1,1,70.92188,1,1,71,0,0
12/10/2017 7:20:00 PM,75,0,92.6,1,1,75.5625,1,1,70.9,0,0
12/10/2017 7:30:00 PM,75,0,93.6,1,1,94.92188,1,1,70.9,0,0
12/10/2017 7:40:00 PM,75,0,94.7,1,1,100,1,1,70.9,0,0
12/10/2017 7:50:00 PM,75,0,96,1,1,72.9375,1,1,70.9,0,0
12/10/2017 8:00:00 PM,75,0,94,1,1,79.64063,1,1,70.9,0,0
12/10/2017 8:10:00 PM,75,0,96.8,1,1,74.46875,1,1,70.9,0,0
12/10/2017 8:20:00 PM,75,0,94.1,1,1,64.39063,1,1,70.9,0,0
12/10/2017 8:30:00 PM,75,0,94.8,1,1,71.625,1,1,70.9,0,0
12/10/2017 8:40:00 PM,75,0,94.6,1,1,74.65625,1,1,70.9,0,0
12/10/2017 8:50:00 PM,75,0,94.6,1,1,81.0625,1,1,70.9,0,0
12/10/2017 9:00:00 PM,75,0,96.4,1,1,79.45313,1,1,70.9,0,0
12/10/2017 9:10:00 PM,75,0,95.4,1,1,63.55469,1,1,70.9,0,0
12/10/2017 9:20:00 PM,75,0,94.3,1,1,66.875,1,1,70.9,0,0
12/10/2017 9:30:00 PM,75,0,94.7,1,1,72.64063,1,1,70.9,0,0
12/10/2017 9:40:00 PM,75,0,94.7,1,1,76.875,1,1,70.9,0,0
12/10/2017 9:50:00 PM,75,0,94.1,1,1,94.26563,1,1,70.9,0,0
12/10/2017 10:00:00 PM,75,0,91.9,1,1,100,1,1,70.8,0,0
12/10/2017 10:10:00 PM,75,0,97.4,0,0,0,1,0,70.8,1,0
12/10/2017 10:20:00 PM,75,0,100.7,0,0,0,1,0,70.7,1,0
12/10/2017 10:30:00 PM,75,0,102.9,0,0,0,1,0,70.6,1,0
12/10/2017 10:40:00 PM,75,0,103.2,0,0,0,1,0,70.5,1,0
12/10/2017 10:50:00 PM,75,0,104.5,0,0,0,1,0,70.5,1,0
12/10/2017 11:00:00 PM,75,0,104.8,0,0,0,1,0,70.3,1,0
12/10/2017 11:10:00 PM,75,0,105.1,0,0,0,1,0,70.2,1,0
12/10/2017 11:20:00 PM,75,0,106.6,0,0,0,1,0,70.1,1,0
12/10/2017 11:30:00 PM,75,0,107.5,0,0,0,1,0,70.1,1,0
12/10/2017 11:40:00 PM,75,0,108,0,0,0,1,0,70,1,0
12/10/2017 11:50:00 PM,75,0,108.5,0,0,0,1,0,69.9,1,0
12/11/2017 12:00:00 AM,75,0,109.1,0,0,0,1,0,69.8,1,0
12/11/2017 12:10:00 AM,75,0,109.1,0,0,0,1,0,69.8,1,0
12/11/2017 12:20:00 AM,75,0,109.3,0,0,0,1,0,69.6,1,0
12/11/2017 12:30:00 AM,75,0,109.7,0,0,0,1,0,69.6,1,0
12/11/2017 12:40:00 AM,75,0,109.7,0,0,0,1,0,69.6,1,0
12/11/2017 12:50:00 AM,75,0,109.9,0,0,0,1,0,69.5,1,0
12/11/2017 1:00:00 AM,75,0,109.2,0,0,0,1,0,69.4,1,0
12/11/2017 1:10:00 AM,75,0,108.6,0,0,0,1,0,69.3,1,0
12/11/2017 1:20:00 AM,75,0,109.2,0,0,0,1,0,69.3,1,0
12/11/2017 1:30:00 AM,75,0,109.8,0,0,0,1,0,69.2,1,0
12/11/2017 1:40:00 AM,75,0,109.9,0,0,0,1,0,69.2,1,0
12/11/2017 1:50:00 AM,75,0,110.1,0,0,0,1,0,69.2,1,0
12/11/2017 2:00:00 AM,75,0,110.1,0,0,0,1,0,69,1,0
12/11/2017 2:10:00 AM,75,0,110.4,0,0,0,1,0,69,1,0
12/11/2017 2:20:00 AM,75,0,110.4,0,0,0,1,0,68.8,1,0
12/11/2017 2:30:00 AM,75,0,110.5,0,0,0,1,0,68.8,1,0
12/11/2017 2:40:00 AM,75,0,109.9,0,0,0,1,0,68.8,1,0
12/11/2017 2:50:00 AM,75,0,109.3,0,0,0,1,0,68.7,1,0
12/11/2017 3:00:00 AM,75,0,109.3,0,0,0,1,0,68.7,1,0
12/11/2017 3:10:00 AM,75,0,109.9,0,0,0,1,0,68.5,1,0
12/11/2017 3:20:00 AM,75,0,109.9,0,0,0,1,0,68.5,1,0
12/11/2017 3:30:00 AM,75,0,110.1,0,0,0,1,0,68.3,1,0
12/11/2017 3:40:00 AM,75,0,110.1,0,0,0,1,0,68.3,1,0
12/11/2017 3:50:00 AM,75,0,110.1,0,0,0,1,0,68.2,1,0
12/11/2017 4:00:00 AM,75,0,110.2,0,0,0,1,0,68.2,1,0
12/11/2017 4:10:00 AM,75,0,110.1,0,0,0,1,0,68.2,1,0
12/11/2017 4:20:00 AM,75,0,110.1,0,0,0,1,0,68.2,1,0
12/11/2017 4:30:00 AM,75,0,109.9,0,0,0,1,0,68,1,0
12/11/2017 4:40:00 AM,75,0,109.7,0,0,0,1,0,68,1,0
12/11/2017 4:50:00 AM,75,0,109.9,0,0,0,1,0,68,1,0
12/11/2017 5:00:00 AM,75,0,110.1,0,0,0,1,0,68,1,0
12/11/2017 5:10:00 AM,75,0,90,1,1,3.318359,1,0,67.9,1,0
12/11/2017 5:20:00 AM,75,0,94.7,1,1,82.53125,1,0,68,1,0
12/11/2017 5:30:00 AM,75,0,94.8,1,1,73.39063,1,0,68.2,1,0
12/11/2017 5:40:00 AM,75,0,95.5,1,1,79.78125,1,0,68.2,1,0
12/11/2017 5:50:00 AM,75,0,96.5,1,1,64.67188,1,0,68.3,1,0
12/11/2017 6:00:00 AM,75,0,94.1,1,1,70.45313,1,0,68.4,1,0
12/11/2017 6:10:00 AM,75,0,93.8,1,1,77.5625,1,0,68.5,1,0
12/11/2017 6:20:00 AM,75,0,95.6,1,1,83.92188,1,0,68.7,1,0
12/11/2017 6:30:00 AM,75,0,96.1,1,1,67.125,1,0,68.7,1,0
12/11/2017 6:40:00 AM,75,0,93.6,1,1,68.57813,1,0,68.8,1,0
12/11/2017 6:50:00 AM,75,0,95.2,1,1,79.875,1,0,68.9,1,0
12/11/2017 7:00:00 AM,75,0,96.2,1,1,68.20313,1,0,69,1,0
12/11/2017 7:10:00 AM,75,0,94.3,1,1,67.3125,1,1,69,0,0
12/11/2017 7:20:00 AM,75,0,93.8,1,1,75.85938,1,1,69.2,0,0
12/11/2017 7:30:00 AM,75,0,96.1,1,1,81.26563,1,1,69.2,0,0
12/11/2017 7:40:00 AM,75,0,95,1,1,68.5625,1,1,69.3,0,0
12/11/2017 7:50:00 AM,75,0,93.8,1,1,75.5625,1,1,69.3,0,0
12/11/2017 8:00:00 AM,75,0,95.5,1,1,84.1875,1,1,69.3,0,1
12/11/2017 8:10:00 AM,75,0,96.3,1,1,62.57031,1,1,69.5,0,1
12/11/2017 8:20:00 AM,75,0,94.3,1,1,71.21875,1,1,69.8,0,1
12/11/2017 8:30:00 AM,75,0,93.8,1,1,87.32813,1,1,70,0,1
12/11/2017 8:40:00 AM,75,0,95,1,1,90.90625,1,1,70.2,0,1
12/11/2017 8:50:00 AM,75,0,95.2,1,1,92.625,1,1,70.5,0,1
12/11/2017 9:00:00 AM,75,0,95.9,1,1,83.625,1,1,70.5,0,1
12/11/2017 9:10:00 AM,75,0,95.2,1,1,77.0625,1,1,70.6,0,1
12/11/2017 9:20:00 AM,75,0,94.4,1,1,80.64063,1,1,70.8,0,1
12/11/2017 9:30:00 AM,75,0,94.7,1,1,84.70313,1,1,70.9,0,1
12/11/2017 9:40:00 AM,75,0,94.8,1,1,86.21875,1,1,70.9,0,1
12/11/2017 9:50:00 AM,75,0,93.7,1,1,93.26563,1,1,71.1,0,1
12/11/2017 10:00:00 AM,75,0,97.2,1,1,87.95313,1,1,71.3,0,1
12/11/2017 10:10:00 AM,75,0,95.3,1,1,76.125,1,1,71.6,0,1
12/11/2017 10:20:00 AM,75,0,93.1,1,1,89.04688,1,1,71.6,0,1
12/11/2017 10:30:00 AM,75,0,95.4,1,1,99.5625,1,1,71.7,0,1
12/11/2017 10:40:00 AM,75,0,96.5,1,1,86.15625,1,1,71.8,0,1
12/11/2017 10:50:00 AM,75,0,93.4,1,1,90.42188,1,1,71.9,0,1
12/11/2017 11:00:00 AM,75,0,96.6,1,1,84.26563,1,1,72,0,1
12/11/2017 11:10:00 AM,75,0,93.3,1,1,89.85938,1,1,72.2,0,1
12/11/2017 11:20:00 AM,75,0,97,1,1,80.3125,1,1,72.2,0,1
12/11/2017 11:30:00 AM,75,0,92.9,1,1,73.98438,1,1,72.2,0,1
12/11/2017 11:40:00 AM,75,0,95,1,1,92.26563,1,1,72.4,0,1
12/11/2017 11:50:00 AM,75,0,96.7,1,1,82.26563,1,1,72.4,0,1
12/11/2017 12:00:00 PM,75,0,94.8,1,1,80.90625,1,1,72.4,0,1
12/11/2017 12:10:00 PM,75,0,94.5,1,1,78.89063,1,1,72.5,0,1
12/11/2017 12:20:00 PM,75,0,94.3,1,1,89.5,1,1,72.5,0,1
12/11/2017 12:30:00 PM,75,0,95.1,1,1,89.07813,1,1,72.5,0,1
12/11/2017 12:40:00 PM,75,0,97,1,1,85.79688,1,1,72.5,0,1
12/11/2017 12:50:00 PM,75,0,93.1,1,1,92.46875,1,1,72.6,0,1
12/11/2017 1:00:00 PM,75,0,96.3,1,1,87.23438,1,1,72.7,0,1
12/11/2017 1:10:00 PM,75,0,94.4,1,1,86.39063,1,1,72.7,0,1
12/11/2017 1:20:00 PM,75,0,94.3,1,1,92.96875,1,1,73,0,1
12/11/2017 1:30:00 PM,75,0,97.4,1,1,91.78125,1,1,73.1,0,1
12/11/2017 1:40:00 PM,75,0,93,1,1,97.01563,1,1,73.1,0,1
12/11/2017 1:50:00 PM,75,0,96.7,1,1,93.54688,1,1,73.3,0,1
12/11/2017 2:00:00 PM,75,0,94.7,1,1,84.53125,1,1,73.3,0,1
12/11/2017 2:10:00 PM,75,0,94,1,1,89.42188,1,1,73.3,0,1
12/11/2017 2:20:00 PM,75,0,94.5,1,1,100,1,1,73.3,0,1
12/11/2017 2:30:00 PM,75,0,94.7,1,1,87.92188,1,1,73.3,0,1
12/11/2017 2:40:00 PM,75,0,95.7,1,1,96.03125,1,1,73.4,0,1
12/11/2017 2:50:00 PM,75,0,95.2,1,1,83.82813,1,1,73.4,0,1
12/11/2017 3:00:00 PM,75,0,94.5,1,1,87.54688,1,1,73.4,0,1
12/11/2017 3:10:00 PM,75,0,94.1,1,1,95.57813,1,1,73.5,0,1
12/11/2017 3:20:00 PM,75,0,97,1,1,96.98438,1,1,73.6,0,1
12/11/2017 3:30:00 PM,75,0,93.8,1,1,92.95313,1,1,73.6,0,1
12/11/2017 3:40:00 PM,75,0,97.1,1,1,87.59375,1,1,73.6,0,1
12/11/2017 3:50:00 PM,75,0,94.5,1,1,88.20313,1,1,73.7,0,1
12/11/2017 4:00:00 PM,75,0,95.4,1,1,100,1,1,73.6,0,0
12/11/2017 4:10:00 PM,75,0,96.7,1,1,99.64063,1,1,73.6,0,0
12/11/2017 4:20:00 PM,75,0,94.1,1,1,100,1,1,73.7,0,0
12/11/2017 4:30:00 PM,75,0,93.8,1,1,100,1,1,73.7,0,0
12/11/2017 4:40:00 PM,75,0,94.2,1,1,100,1,1,73.6,0,0
12/11/2017 4:50:00 PM,75,0,92.2,1,1,100,1,1,73.6,0,0
12/11/2017 5:00:00 PM,75,0,94.1,1,1,100,1,1,73.7,0,0
12/11/2017 5:10:00 PM,75,0,93.4,1,1,100,1,1,73.6,0,0
12/11/2017 5:20:00 PM,75,0,92.7,1,1,100,1,1,73.6,0,0
12/11/2017 5:30:00 PM,75,0,95,1,1,100,1,1,73.6,0,0
12/11/2017 5:40:00 PM,75,0,92.9,1,1,100,1,1,73.6,0,0
12/11/2017 5:50:00 PM,75,0,94.8,1,1,100,1,1,73.6,0,0
12/11/2017 6:00:00 PM,75,0,98.1,1,1,100,1,1,73.7,0,0
12/11/2017 6:10:00 PM,75,0,94.1,1,1,100,1,1,73.8,0,0
12/11/2017 6:20:00 PM,75,0,95.8,1,1,100,1,1,73.6,0,0
12/11/2017 6:30:00 PM,75,0,98.5,1,1,100,1,1,73.7,0,0
12/11/2017 6:40:00 PM,75,0,94,1,1,100,1,1,73.8,0,0
12/11/2017 6:50:00 PM,75,0,97,1,1,100,1,1,73.8,0,0
12/11/2017 7:00:00 PM,75,0,99.1,1,1,100,1,1,73.8,0,0
12/11/2017 7:10:00 PM,75,0,93.8,1,1,100,1,1,73.8,0,0
12/11/2017 7:20:00 PM,75,0,95.2,1,1,100,1,1,73.8,0,0
12/11/2017 7:30:00 PM,75,0,98.2,1,1,100,1,1,73.7,0,0
12/11/2017 7:40:00 PM,75,0,94.5,1,1,100,1,1,73.8,0,0
12/11/2017 7:50:00 PM,75,0,95.2,1,1,100,1,1,73.8,0,0
12/11/2017 8:00:00 PM,75,0,99.2,1,1,100,1,1,73.8,0,0
12/11/2017 8:10:00 PM,75,0,94.5,1,1,100,1,1,73.8,0,0
12/11/2017 8:20:00 PM,75,0,94.7,1,1,100,1,1,73.7,0,0
12/11/2017 8:30:00 PM,75,0,98.3,1,1,100,1,1,73.8,0,0
12/11/2017 8:40:00 PM,75,0,95.8,1,1,100,1,1,73.7,0,0
12/11/2017 8:50:00 PM,75,0,94.1,1,1,100,1,1,73.7,0,0
12/11/2017 9:00:00 PM,75,0,97.9,1,1,100,1,1,73.6,0,0
12/11/2017 9:10:00 PM,75,0,100.3,0,0,0,1,0,73.6,1,0
12/11/2017 9:20:00 PM,75,0,101.5,0,0,0,1,0,73.4,1,0
12/11/2017 9:30:00 PM,75,0,103.2,0,0,0,1,0,73.4,1,0
12/11/2017 9:40:00 PM,75,0,104.3,0,0,0,1,0,73.3,1,0
12/11/2017 9:50:00 PM,75,0,103.8,0,0,0,1,0,73.3,1,0
12/11/2017 10:00:00 PM,75,0,104.9,0,0,0,1,0,73.3,1,0
12/11/2017 10:10:00 PM,75,0,106.1,0,0,0,1,0,73.2,1,0
12/11/2017 10:20:00 PM,75,0,105.7,0,0,0,1,0,73.1,1,0
12/11/2017 10:30:00 PM,75,0,105.7,0,0,0,1,0,73.3,1,0
12/11/2017 10:40:00 PM,75,0,107.3,0,0,0,1,0,73.1,1,0
12/11/2017 10:50:00 PM,75,0,107.1,0,0,0,1,0,73.1,1,0
12/11/2017 11:00:00 PM,75,0,106.3,0,0,0,1,0,73,1,0
12/11/2017 11:10:00 PM,75,0,107.3,0,0,0,1,0,72.8,1,0
12/11/2017 11:20:00 PM,75,0,107.6,0,0,0,1,0,72.7,1,0
12/11/2017 11:30:00 PM,75,0,106.7,0,0,0,1,0,72.7,1,0
12/11/2017 11:40:00 PM,75,0,107.5,0,0,0,1,0,72.5,1,0
12/11/2017 11:50:00 PM,75,0,108,0,0,0,1,0,72.5,1,0
12/12/2017 12:00:00 AM,75,0,107.1,0,0,0,1,0,72.4,1,0
12/12/2017 12:10:00 AM,75,0,107.6,0,0,0,1,0,72.3,1,0
12/12/2017 12:20:00 AM,75,0,108.2,0,0,0,1,0,72.2,1,0
12/12/2017 12:30:00 AM,75,0,107.5,0,0,0,1,0,72.2,1,0
12/12/2017 12:40:00 AM,75,0,107.6,0,0,0,1,0,72,1,0
12/12/2017 12:50:00 AM,75,0,108.5,0,0,0,1,0,72,1,0
12/12/2017 1:00:00 AM,75,0,107.9,0,0,0,1,0,71.9,1,0
12/12/2017 1:10:00 AM,75,0,107.7,0,0,0,1,0,71.8,1,0
12/12/2017 1:20:00 AM,75,0,108.5,0,0,0,1,0,71.7,1,0
12/12/2017 1:30:00 AM,75,0,108.1,0,0,0,1,0,71.6,1,0
12/12/2017 1:40:00 AM,75,0,107.9,0,0,0,1,0,71.6,1,0
12/12/2017 1:50:00 AM,75,0,108.7,0,0,0,1,0,71.4,1,0
12/12/2017 2:00:00 AM,75,0,109.5,0,0,0,1,0,71.4,1,0
12/12/2017 2:10:00 AM,75,0,109.8,0,0,0,1,0,71.3,1,0
12/12/2017 2:20:00 AM,75,0,110.2,0,0,0,1,0,71.3,1,0
12/12/2017 2:30:00 AM,75,0,110.2,0,0,0,1,0,71.1,1,0
12/12/2017 2:40:00 AM,75,0,110.6,0,0,0,1,0,71.1,1,0
12/12/2017 2:50:00 AM,75,0,111,0,0,0,1,0,70.9,1,0
12/12/2017 3:00:00 AM,75,0,110.3,0,0,0,1,0,70.9,1,0
12/12/2017 3:10:00 AM,75,0,110.3,0,0,0,1,0,70.8,1,0
12/12/2017 3:20:00 AM,75,0,110.6,0,0,0,1,0,70.8,1,0
12/12/2017 3:30:00 AM,75,0,110.6,0,0,0,1,0,70.6,1,0
12/12/2017 3:40:00 AM,75,0,110.7,0,0,0,1,0,70.5,1,0
12/12/2017 3:50:00 AM,75,0,110.8,0,0,0,1,0,70.5,1,0
12/12/2017 4:00:00 AM,75,0,110.8,0,0,0,1,0,70.5,1,0
12/12/2017 4:10:00 AM,75,0,110.2,0,0,0,1,0,70.3,1,0
12/12/2017 4:20:00 AM,75,0,110.1,0,0,0,1,0,70.1,1,0
12/12/2017 4:30:00 AM,75,0,110.4,0,0,0,1,0,70.1,1,0
12/12/2017 4:40:00 AM,75,0,110.6,0,0,0,1,0,70.1,1,0
12/12/2017 4:50:00 AM,75,0,110.6,0,0,0,1,0,70,1,0
12/12/2017 5:00:00 AM,75,0,110.6,0,0,0,1,0,69.9,1,0
12/12/2017 5:10:00 AM,75,0,87.3,1,1,16.34766,1,0,69.8,1,0
12/12/2017 5:20:00 AM,75,0,96.2,1,1,76.92188,1,0,70,1,0
12/12/2017 5:30:00 AM,75,0,93.3,1,1,65.875,1,0,70,1,0
12/12/2017 5:40:00 AM,75,0,95.4,1,1,63.23438,1,0,70,1,0
12/12/2017 5:50:00 AM,75,0,95,1,1,66.79688,1,0,70.1,1,0
12/12/2017 6:00:00 AM,75,0,94.4,1,1,70.40625,1,0,70.1,1,0
12/12/2017 6:10:00 AM,75,0,94.7,1,1,70.92188,1,0,70.2,1,0
12/12/2017 6:20:00 AM,75,0,96.5,1,1,65.34375,1,0,70.3,1,0
12/12/2017 6:30:00 AM,75,0,95.1,1,1,69.59375,1,0,70.3,1,0
12/12/2017 6:40:00 AM,75,0,94.8,1,1,62.91406,1,0,70.3,1,0
12/12/2017 6:50:00 AM,75,0,94.7,1,1,70.89063,1,0,70.5,1,0
12/12/2017 7:00:00 AM,75,0,94.6,1,1,75.90625,1,0,70.5,1,0
12/12/2017 7:10:00 AM,75,0,95,1,1,78.57813,1,1,70.6,0,0
12/12/2017 7:20:00 AM,75,0,95.9,1,1,66.67188,1,1,70.6,0,0
12/12/2017 7:30:00 AM,75,0,94.3,1,1,69.35938,1,1,70.6,0,0
12/12/2017 7:40:00 AM,75,0,95.4,1,1,66.375,1,1,70.6,0,0
12/12/2017 7:50:00 AM,75,0,94.6,1,1,65.78125,1,1,70.8,0,0
12/12/2017 8:00:00 AM,75,0,94.8,1,1,71.9375,1,1,70.8,0,1
12/12/2017 8:10:00 AM,75,0,96.1,1,1,63.4375,1,1,70.9,0,1
12/12/2017 8:20:00 AM,75,0,96.1,1,1,68.23438,1,1,70.9,0,1
12/12/2017 8:30:00 AM,75,0,94.8,1,1,68.20313,1,1,71.3,0,1
12/12/2017 8:40:00 AM,75,0,93.8,1,1,63.875,1,1,71.3,0,1
12/12/2017 8:50:00 AM,75,0,95,1,1,68.5625,1,1,71.2,0,1
12/12/2017 9:00:00 AM,75,0,93.3,1,1,75.20313,1,1,71.4,0,1
12/12/2017 9:10:00 AM,75,0,95.8,1,1,83.4375,1,1,71.6,0,1
12/12/2017 9:20:00 AM,75,0,94.3,1,1,76.09375,1,1,71.7,0,1
12/12/2017 9:30:00 AM,75,0,94.1,1,1,75.40625,1,1,71.7,0,1
12/12/2017 9:40:00 AM,75,0,95.3,1,1,84.84375,1,1,71.9,0,1
12/12/2017 9:50:00 AM,75,0,95.2,1,1,85.875,1,1,72,0,1
12/12/2017 10:00:00 AM,75,0,96.4,1,1,76.5625,1,1,72.4,0,1
12/12/2017 10:10:00 AM,75,0,93.9,1,1,77.59375,1,1,72.7,0,1
12/12/2017 10:20:00 AM,75,0,95.2,1,1,80.92188,1,1,72.8,0,1
12/12/2017 10:30:00 AM,75,0,94.5,1,1,86.60938,1,1,73.1,0,1
12/12/2017 10:40:00 AM,75,0,95,1,1,86.875,1,1,73.3,0,1
12/12/2017 10:50:00 AM,75,0,96.8,1,1,68.76563,1,1,73.4,0,1
12/12/2017 11:00:00 AM,75,0,94,1,1,67.67188,1,1,73.7,0,1
12/12/2017 11:10:00 AM,75,0,95.6,1,1,87.07813,1,1,73.8,0,1
12/12/2017 11:20:00 AM,75,0,97.3,1,1,87.95313,1,1,73.9,0,1
12/12/2017 11:30:00 AM,75,0,99.1,1,1,99.34375,1,1,74.1,0,1
12/12/2017 11:40:00 AM,75,0,100,1,1,100,1,1,74.4,0,1
12/12/2017 11:50:00 AM,75,0,101.7,1,1,100,1,1,74.5,0,1
12/12/2017 12:00:00 PM,75,0,102.3,1,1,100,1,1,74.6,0,1
12/12/2017 12:10:00 PM,75,0,101.5,1,1,100,1,1,74.9,0,1
12/12/2017 12:20:00 PM,75,0,101.9,1,1,0,1,1,75.1,0,1
12/12/2017 12:30:00 PM,75,0,81.3,1,1,0,1,1,75.4,0,1
12/12/2017 12:40:00 PM,75,0,80.2,1,1,0,1,1,75.7,0,1
12/12/2017 12:50:00 PM,75,0,79.7,1,1,0,1,1,75.7,0,1
12/12/2017 1:00:00 PM,75,0,79.6,1,1,0,1,1,75.7,0,1
12/12/2017 1:10:00 PM,75,0,79.3,1,1,0,1,1,75.7,0,1
12/12/2017 1:20:00 PM,75,0,79,1,1,0,1,1,75.7,0,1
12/12/2017 1:30:00 PM,75,0,78.9,1,1,0,1,1,75.7,0,1
12/12/2017 1:40:00 PM,75,0,78.5,1,1,0,1,1,75.8,0,1
12/12/2017 1:50:00 PM,75,0,78.2,1,1,0,1,1,75.9,0,1
12/12/2017 2:00:00 PM,75,0,78,1,1,0,1,1,75.9,0,1
12/12/2017 2:10:00 PM,75,0,77.8,1,1,0,1,1,75.8,0,1
12/12/2017 2:20:00 PM,75,0,77.8,1,1,0,1,1,75.7,0,1
12/12/2017 2:30:00 PM,75,0,77.7,1,1,0,1,1,75.7,0,1
12/12/2017 2:40:00 PM,75,0,77.3,1,1,0,1,1,75.7,0,1
12/12/2017 2:50:00 PM,75,0,77.2,1,1,0,1,1,75.7,0,1
12/12/2017 3:00:00 PM,75,0,77,1,1,0,1,1,75.6,0,1
12/12/2017 3:10:00 PM,75,0,76.9,1,1,0,1,1,75.6,0,1
12/12/2017 3:20:00 PM,75,0,76.9,1,1,0,1,1,75.6,0,1
12/12/2017 3:30:00 PM,75,0,76.8,1,1,0,1,1,75.5,0,1
12/12/2017 3:40:00 PM,75,0,76.7,1,1,0,1,1,75.4,0,1
12/12/2017 3:50:00 PM,75,0,76.5,1,1,0,1,1,75.4,0,1
12/12/2017 4:00:00 PM,75,0,76.5,1,1,0,1,1,75.2,0,0
12/12/2017 4:10:00 PM,75,0,76,1,1,0,1,1,75.2,0,0
12/12/2017 4:20:00 PM,75,0,76,1,1,0,1,1,75.1,0,0
12/12/2017 4:30:00 PM,75,0,75.8,1,1,0,1,1,75,0,0
12/12/2017 4:40:00 PM,75,0,75.9,1,1,0,1,1,74.8,0,0
12/12/2017 4:50:00 PM,75,0,75.9,1,1,0,1,1,74.7,0,0
12/12/2017 5:00:00 PM,75,0,75.7,1,1,0,1,1,74.7,0,0
12/12/2017 5:10:00 PM,75,0,75.9,1,1,0,1,1,74.6,0,0
12/12/2017 5:20:00 PM,75,0,76,1,1,0,1,1,74.5,0,0
12/12/2017 5:30:00 PM,75,0,75.9,1,1,0,1,1,74.4,0,0
12/12/2017 5:40:00 PM,75,0,75.8,1,1,0,1,1,74.3,0,0
12/12/2017 5:50:00 PM,75,0,75.6,1,1,0,1,1,74.2,0,0
12/12/2017 6:00:00 PM,75,0,75.7,1,1,0,1,1,74.1,0,0
12/12/2017 6:10:00 PM,75,0,75.7,1,1,0,1,1,73.9,0,0
12/12/2017 6:20:00 PM,75,0,76,1,1,0,1,1,73.8,0,0
12/12/2017 6:30:00 PM,75,0,79.5,1,1,0,1,1,73.8,0,0
12/12/2017 6:40:00 PM,75,0,80.7,1,1,0,1,1,73.8,0,0
12/12/2017 6:50:00 PM,75,0,76,1,1,0,1,1,73.6,0,0
12/12/2017 7:00:00 PM,75,0,78.8,1,1,0,1,1,73.6,0,0
12/12/2017 7:10:00 PM,75,0,80.5,1,1,0,1,1,73.6,0,0
12/12/2017 7:20:00 PM,75,0,77.5,1,1,0,1,1,73.6,0,0
12/12/2017 7:30:00 PM,75,0,77.7,1,1,0,1,1,73.4,0,0
12/12/2017 7:40:00 PM,75,0,79.9,1,1,0,1,1,73.3,0,0
12/12/2017 7:50:00 PM,75,0,80.2,1,1,0,1,1,73.3,0,0
12/12/2017 8:00:00 PM,75,0,75.9,1,1,10.16016,1,1,73.3,0,0
12/12/2017 8:10:00 PM,75,0,78.8,1,1,19.79297,1,1,73.3,0,0
12/12/2017 8:20:00 PM,75,0,80.5,1,1,6.068359,1,1,73.3,0,0
12/12/2017 8:30:00 PM,75,0,76,1,1,11.66797,1,1,73.3,0,0
12/12/2017 8:40:00 PM,75,0,78.3,1,1,49.96875,1,1,73.1,0,0
12/12/2017 8:50:00 PM,75,0,81,1,1,62.4375,1,1,73.1,0,0
12/12/2017 9:00:00 PM,75,0,80.6,1,1,62.78906,1,1,73.1,0,0
12/12/2017 9:10:00 PM,75,0,84.7,0,0,0,1,0,72.9,1,0
12/12/2017 9:20:00 PM,75,0,88.6,0,0,0,1,0,72.7,1,0
12/12/2017 9:30:00 PM,75,0,92,0,0,0,1,0,72.5,1,0
12/12/2017 9:40:00 PM,75,0,94.5,0,0,0,1,0,72.5,1,0
12/12/2017 9:50:00 PM,75,0,96.4,0,0,0,1,0,72.4,1,0
12/12/2017 10:00:00 PM,75,0,97.7,0,0,0,1,0,72.2,1,0
12/12/2017 10:10:00 PM,75,0,98.9,0,0,0,1,0,72.2,1,0
12/12/2017 10:20:00 PM,75,0,99.9,0,0,0,1,0,72,1,0
12/12/2017 10:30:00 PM,75,0,100.7,0,0,0,1,0,71.9,1,0
12/12/2017 10:40:00 PM,75,0,101.3,0,0,0,1,0,71.7,1,0
12/12/2017 10:50:00 PM,75,0,101.7,0,0,0,1,0,71.6,1,0
12/12/2017 11:00:00 PM,75,0,102.1,0,0,0,1,0,71.4,1,0
12/12/2017 11:10:00 PM,75,0,102.4,0,0,0,1,0,71.3,1,0
12/12/2017 11:20:00 PM,75,0,102.6,0,0,0,1,0,71.1,1,0
12/12/2017 11:30:00 PM,75,0,102.8,0,0,0,1,0,70.9,1,0
12/12/2017 11:40:00 PM,75,0,103,0,0,0,1,0,70.9,1,0
12/12/2017 11:50:00 PM,75,0,103.1,0,0,0,1,0,70.8,1,0
12/13/2017 12:00:00 AM,75,0,103.4,0,0,0,1,0,70.7,1,0
12/13/2017 12:10:00 AM,75,0,103.4,0,0,0,1,0,70.5,1,0
12/13/2017 12:20:00 AM,75,0,103.6,0,0,0,1,0,70.5,1,0
12/13/2017 12:30:00 AM,75,0,103.6,0,0,0,1,0,70.3,1,0
12/13/2017 12:40:00 AM,75,0,103.6,0,0,0,1,0,70.2,1,0
12/13/2017 12:50:00 AM,75,0,103.6,0,0,0,1,0,70.1,1,0
12/13/2017 1:00:00 AM,75,0,103.7,0,0,0,1,0,70,1,0
12/13/2017 1:10:00 AM,75,0,103.6,0,0,0,1,0,70,1,0
12/13/2017 1:20:00 AM,75,0,103.6,0,0,0,1,0,69.8,1,0
12/13/2017 1:30:00 AM,75,0,103.7,0,0,0,1,0,69.8,1,0
12/13/2017 1:40:00 AM,75,0,103.6,0,0,0,1,0,69.6,1,0
12/13/2017 1:50:00 AM,75,0,103.9,0,0,0,1,0,69.6,1,0
12/13/2017 2:00:00 AM,75,0,103.6,0,0,0,1,0,69.5,1,0
12/13/2017 2:10:00 AM,75,0,103.6,0,0,0,1,0,69.5,1,0
12/13/2017 2:20:00 AM,75,0,103.4,0,0,0,1,0,69.4,1,0
12/13/2017 2:30:00 AM,75,0,103.2,0,0,0,1,0,69.3,1,0
12/13/2017 2:40:00 AM,75,0,103.3,0,0,0,1,0,69.2,1,0
12/13/2017 2:50:00 AM,75,0,103.4,0,0,0,1,0,69.2,1,0
12/13/2017 3:00:00 AM,75,0,103.4,0,0,0,1,0,69,1,0
12/13/2017 3:10:00 AM,75,0,103.4,0,0,0,1,0,69,1,0
12/13/2017 3:20:00 AM,75,0,103.4,0,0,0,1,0,68.9,1,0
12/13/2017 3:30:00 AM,75,0,103.2,0,0,0,1,0,68.8,1,0
12/13/2017 3:40:00 AM,75,0,103,0,0,0,1,0,68.8,1,0
12/13/2017 3:50:00 AM,75,0,103,0,0,0,1,0,68.7,1,0
12/13/2017 4:00:00 AM,75,0,103.2,0,0,0,1,0,68.7,1,0
12/13/2017 4:10:00 AM,75,0,103.2,0,0,0,1,0,68.6,1,0
12/13/2017 4:20:00 AM,75,0,103.4,0,0,0,1,0,68.5,1,0
12/13/2017 4:30:00 AM,75,0,103.4,0,0,0,1,0,68.5,1,0
12/13/2017 4:40:00 AM,75,0,103.2,0,0,0,1,0,68.5,1,0
12/13/2017 4:50:00 AM,75,0,103,0,0,0,1,0,68.4,1,0
12/13/2017 5:00:00 AM,75,0,102.9,0,0,0,1,0,68.3,1,0
12/13/2017 5:10:00 AM,75,0,83.8,1,1,53.01563,1,0,68.5,1,0
12/13/2017 5:20:00 AM,75,0,96.7,1,1,81.98438,1,0,68.7,1,0
12/13/2017 5:30:00 AM,75,0,96,1,1,70.875,1,0,68.7,1,0
12/13/2017 5:40:00 AM,75,0,94.3,1,1,66.20313,1,0,68.8,1,0
12/13/2017 5:50:00 AM,75,0,95.4,1,1,65.57813,1,0,69,1,0
12/13/2017 6:00:00 AM,75,0,94.5,1,1,67.51563,1,0,69,1,0
12/13/2017 6:10:00 AM,75,0,95,1,1,67.3125,1,0,69.2,1,0
12/13/2017 6:20:00 AM,75,0,95.4,1,1,67.45313,1,0,69.2,1,0
12/13/2017 6:30:00 AM,75,0,93.1,1,1,67.07813,1,0,69.3,1,0
12/13/2017 6:40:00 AM,75,0,95,1,1,73.89063,1,0,69.4,1,0
12/13/2017 6:50:00 AM,75,0,95.6,1,1,64.5625,1,0,69.5,1,0
12/13/2017 7:00:00 AM,75,0,94.5,1,1,69.26563,1,0,69.6,1,0
12/13/2017 7:10:00 AM,75,0,94.7,1,1,68.29688,1,1,69.7,0,0
12/13/2017 7:20:00 AM,75,0,95,1,1,70.17188,1,1,69.8,0,0
12/13/2017 7:30:00 AM,75,0,95,1,1,63.05469,1,1,69.9,0,0
12/13/2017 7:40:00 AM,75,0,95.2,1,1,66.51563,1,1,70,0,0
12/13/2017 7:50:00 AM,75,0,95.2,1,1,62.71094,1,1,70.1,0,0
12/13/2017 8:00:00 AM,75,0,94.3,1,1,71.09375,1,1,70.1,0,1
12/13/2017 8:10:00 AM,75,0,96.3,1,1,70.01563,1,1,70.3,0,1
12/13/2017 8:20:00 AM,75,0,94,1,1,66.1875,1,1,70.5,0,1
12/13/2017 8:30:00 AM,75,0,93.3,1,1,79.39063,1,1,70.6,0,1
12/13/2017 8:40:00 AM,75,0,95.2,1,1,89.35938,1,1,70.8,0,1
12/13/2017 8:50:00 AM,75,0,95.4,1,1,88.95313,1,1,70.9,0,1
12/13/2017 9:00:00 AM,75,0,97.3,1,1,76.67188,1,1,70.9,0,1
12/13/2017 9:10:00 AM,75,0,95.8,1,1,65.8125,1,1,71.1,0,1
12/13/2017 9:20:00 AM,75,0,92.9,1,1,84.15625,1,1,71.3,0,1
12/13/2017 9:30:00 AM,75,0,95.2,1,1,89.78125,1,1,71.4,0,1
12/13/2017 9:40:00 AM,75,0,95,1,1,91.29688,1,1,71.5,0,1
12/13/2017 9:50:00 AM,75,0,95,1,1,91.84375,1,1,71.6,0,1
12/13/2017 10:00:00 AM,75,0,95.9,1,1,88.85938,1,1,71.7,0,1
12/13/2017 10:10:00 AM,75,0,95.2,1,1,85.51563,1,1,71.9,0,1
12/13/2017 10:20:00 AM,75,0,94.3,1,1,85.45313,1,1,72,0,1
12/13/2017 10:30:00 AM,75,0,95,1,1,88.39063,1,1,72.2,0,1
12/13/2017 10:40:00 AM,75,0,95.2,1,1,91.1875,1,1,72.2,0,1
12/13/2017 10:50:00 AM,75,0,96.5,1,1,83.17188,1,1,72.2,0,1
12/13/2017 11:00:00 AM,75,0,92.9,1,1,86.78125,1,1,72.5,0,1
12/13/2017 11:10:00 AM,75,0,95.2,1,1,86.67188,1,1,72.8,0,1
12/13/2017 11:20:00 AM,75,0,95.2,1,1,80.53125,1,1,73,0,1
12/13/2017 11:30:00 AM,75,0,94.3,1,1,82.73438,1,1,73.1,0,1
12/13/2017 11:40:00 AM,75,0,95.4,1,1,89.34375,1,1,73.3,0,1
12/13/2017 11:50:00 AM,75,0,96.5,1,1,88.1875,1,1,73.4,0,1
12/13/2017 12:00:00 PM,75,0,92.9,1,1,82.3125,1,1,73.5,0,1
12/13/2017 12:10:00 PM,75,0,95.2,1,1,91.79688,1,1,73.6,0,1
12/13/2017 12:20:00 PM,75,0,95.2,1,1,95.20313,1,1,73.8,0,1
12/13/2017 12:30:00 PM,75,0,96.4,1,1,93.1875,1,1,73.9,0,1
12/13/2017 12:40:00 PM,75,0,96.7,1,1,99.95313,1,1,73.9,0,1
12/13/2017 12:50:00 PM,75,0,96.8,1,1,93.3125,1,1,74.1,0,1
12/13/2017 1:00:00 PM,75,0,98.9,1,1,97.125,1,1,74.2,0,1
12/13/2017 1:10:00 PM,75,0,96.8,1,1,99.96875,1,1,74.3,0,1
12/13/2017 1:20:00 PM,75,0,97.6,1,1,100,1,1,74.4,0,1
12/13/2017 1:30:00 PM,75,0,95.4,1,1,100,1,1,74.5,0,1
12/13/2017 1:40:00 PM,75,0,97.7,1,1,100,1,1,74.6,0,1
12/13/2017 1:50:00 PM,75,0,97.4,1,1,100,1,1,74.7,0,1
12/13/2017 2:00:00 PM,75,0,81,1,1,0,1,1,74.7,0,1
12/13/2017 2:10:00 PM,75,0,79.6,1,1,0,1,1,74.9,0,1
12/13/2017 2:20:00 PM,75,0,79.1,1,1,0,1,1,75.1,0,1
12/13/2017 2:30:00 PM,75,0,79,1,1,0,1,1,75.1,0,1
12/13/2017 2:40:00 PM,75,0,78.8,1,1,0,1,1,75.2,0,1
12/13/2017 2:50:00 PM,75,0,78.5,1,1,0,1,1,75.2,0,1
12/13/2017 3:00:00 PM,75,0,78.5,1,1,0,1,1,75.2,0,1
12/13/2017 3:10:00 PM,75,0,78.4,1,1,0,1,1,75.2,0,1
12/13/2017 3:20:00 PM,75,0,78.4,1,1,0,1,1,75.2,0,1
12/13/2017 3:30:00 PM,75,0,78.2,1,1,0,1,1,75.2,0,1
12/13/2017 3:40:00 PM,75,0,77.8,1,1,0,1,1,75.1,0,1
12/13/2017 3:50:00 PM,75,0,77.9,1,1,0,1,1,75.1,0,1
12/13/2017 4:00:00 PM,75,0,77.7,1,1,0,1,1,75.1,0,0
12/13/2017 4:10:00 PM,75,0,78.2,1,1,0,1,1,75.1,0,0
12/13/2017 4:20:00 PM,75,0,81.6,1,1,0,1,1,75.1,0,0
12/13/2017 4:30:00 PM,75,0,78.9,1,1,0,1,1,75.2,0,0
12/13/2017 4:40:00 PM,75,0,77.8,1,1,0,1,1,75.1,0,0
12/13/2017 4:50:00 PM,75,0,77.3,1,1,0,1,1,75,0,0
12/13/2017 5:00:00 PM,75,0,77.3,1,1,0,1,1,74.9,0,0
12/13/2017 5:10:00 PM,75,0,77.3,1,1,0,1,1,74.9,0,0
12/13/2017 5:20:00 PM,75,0,77.2,1,1,0,1,1,74.8,0,0
12/13/2017 5:30:00 PM,75,0,77.2,1,1,0,1,1,74.8,0,0
12/13/2017 5:40:00 PM,75,0,80.4,1,1,0,1,1,74.7,0,0
12/13/2017 5:50:00 PM,75,0,79.7,1,1,0,1,1,74.8,0,0
12/13/2017 6:00:00 PM,75,0,77.4,1,1,0,1,1,74.7,0,0
12/13/2017 6:10:00 PM,75,0,77,1,1,0,1,1,74.6,0,0
12/13/2017 6:20:00 PM,75,0,77,1,1,0,1,1,74.6,0,0
12/13/2017 6:30:00 PM,75,0,76.9,1,1,0,1,1,74.5,0,0
12/13/2017 6:40:00 PM,75,0,76.8,1,1,0,1,1,74.4,0,0
12/13/2017 6:50:00 PM,75,0,76.7,1,1,0,1,1,74.4,0,0
12/13/2017 7:00:00 PM,75,0,79.9,1,1,0,1,1,74.3,0,0
12/13/2017 7:10:00 PM,75,0,81.3,1,1,0,1,1,74.3,0,0
12/13/2017 7:20:00 PM,75,0,77.2,1,1,0,1,1,74.3,0,0
12/13/2017 7:30:00 PM,75,0,76.9,1,1,0,1,1,74.3,0,0
12/13/2017 7:40:00 PM,75,0,76.7,1,1,0,1,1,74.3,0,0
12/13/2017 7:50:00 PM,75,0,76.6,1,1,0,1,1,74.1,0,0
12/13/2017 8:00:00 PM,75,0,76.5,1,1,0,1,1,74.1,0,0
12/13/2017 8:10:00 PM,75,0,79.2,1,1,0,1,1,74,0,0
12/13/2017 8:20:00 PM,75,0,81.8,1,1,0,1,1,74.1,0,0
12/13/2017 8:30:00 PM,75,0,78.6,1,1,0,1,1,74.1,0,0
12/13/2017 8:40:00 PM,75,0,77,1,1,0,1,1,74,0,0
12/13/2017 8:50:00 PM,75,0,80.6,1,1,0,1,1,73.9,0,0
12/13/2017 9:00:00 PM,75,0,82.1,1,1,0,1,1,73.9,0,0
12/13/2017 9:10:00 PM,75,0,82.2,0,0,0,1,0,73.8,1,0
12/13/2017 9:20:00 PM,75,0,82.7,0,0,0,1,0,73.6,1,0
12/13/2017 9:30:00 PM,75,0,82.8,0,0,0,1,0,73.4,1,0
12/13/2017 9:40:00 PM,75,0,82.7,0,0,0,1,0,73.4,1,0
12/13/2017 9:50:00 PM,75,0,82.8,0,0,0,1,0,73.3,1,0
12/13/2017 10:00:00 PM,75,0,83,0,0,0,1,0,73.3,1,0
12/13/2017 10:10:00 PM,75,0,83.1,0,0,0,1,0,73.1,1,0
12/13/2017 10:20:00 PM,75,0,83.3,0,0,0,1,0,73.3,1,0
12/13/2017 10:30:00 PM,75,0,83.5,0,0,0,1,0,73.1,1,0
12/13/2017 10:40:00 PM,75,0,83.7,0,0,0,1,0,73.1,1,0
12/13/2017 10:50:00 PM,75,0,83.8,0,0,0,1,0,73,1,0
12/13/2017 11:00:00 PM,75,0,83.8,0,0,0,1,0,72.8,1,0
12/13/2017 11:10:00 PM,75,0,83.7,0,0,0,1,0,72.8,1,0
12/13/2017 11:20:00 PM,75,0,83.7,0,0,0,1,0,72.8,1,0
12/13/2017 11:30:00 PM,75,0,83.8,0,0,0,1,0,72.7,1,0
12/13/2017 11:40:00 PM,75,0,83.8,0,0,0,1,0,72.6,1,0
12/13/2017 11:50:00 PM,75,0,83.7,0,0,0,1,0,72.5,1,0
12/14/2017 12:00:00 AM,75,0,83.8,0,0,0,1,0,72.5,1,0
12/14/2017 12:10:00 AM,75,0,83.7,0,0,0,1,0,72.4,1,0
12/14/2017 12:20:00 AM,75,0,83.6,0,0,0,1,0,72.4,1,0
12/14/2017 12:30:00 AM,75,0,83.5,0,0,0,1,0,72.3,1,0
12/14/2017 12:40:00 AM,75,0,83.6,0,0,0,1,0,72.2,1,0
12/14/2017 12:50:00 AM,75,0,83.5,0,0,0,1,0,72,1,0
12/14/2017 1:00:00 AM,75,0,83.5,0,0,0,1,0,72,1,0
12/14/2017 1:10:00 AM,75,0,83.3,0,0,0,1,0,72,1,0
12/14/2017 1:20:00 AM,75,0,83.5,0,0,0,1,0,71.9,1,0
12/14/2017 1:30:00 AM,75,0,83.5,0,0,0,1,0,71.8,1,0
12/14/2017 1:40:00 AM,75,0,83.6,0,0,0,1,0,71.7,1,0
12/14/2017 1:50:00 AM,75,0,83.5,0,0,0,1,0,71.7,1,0
12/14/2017 2:00:00 AM,75,0,83.5,0,0,0,1,0,71.7,1,0
12/14/2017 2:10:00 AM,75,0,83.5,0,0,0,1,0,71.6,1,0
12/14/2017 2:20:00 AM,75,0,83.3,0,0,0,1,0,71.6,1,0
12/14/2017 2:30:00 AM,75,0,83.5,0,0,0,1,0,71.4,1,0
12/14/2017 2:40:00 AM,75,0,83.3,0,0,0,1,0,71.4,1,0
12/14/2017 2:50:00 AM,75,0,83.3,0,0,0,1,0,71.3,1,0
12/14/2017 3:00:00 AM,75,0,83.3,0,0,0,1,0,71.3,1,0
12/14/2017 3:10:00 AM,75,0,83.2,0,0,0,1,0,71.1,1,0
12/14/2017 3:20:00 AM,75,0,83.1,0,0,0,1,0,71.1,1,0
12/14/2017 3:30:00 AM,75,0,83.2,0,0,0,1,0,71.1,1,0
12/14/2017 3:40:00 AM,75,0,83,0,0,0,1,0,70.9,1,0
12/14/2017 3:50:00 AM,75,0,83,0,0,0,1,0,70.9,1,0
12/14/2017 4:00:00 AM,75,0,82.8,0,0,0,1,0,70.8,1,0
12/14/2017 4:10:00 AM,75,0,82.8,0,0,0,1,0,70.8,1,0
12/14/2017 4:20:00 AM,75,0,82.7,0,0,0,1,0,70.7,1,0
12/14/2017 4:30:00 AM,75,0,82.5,0,0,0,1,0,70.6,1,0
12/14/2017 4:40:00 AM,75,0,82.5,0,0,0,1,0,70.6,1,0
12/14/2017 4:50:00 AM,75,0,82.5,0,0,0,1,0,70.5,1,0
12/14/2017 5:00:00 AM,75,0,82.3,0,0,0,1,0,70.5,1,0
12/14/2017 5:10:00 AM,75,0,83.1,1,1,55.10156,1,0,70.4,1,0
12/14/2017 5:20:00 AM,75,0,97.9,1,1,91.5,1,0,70.5,1,0
12/14/2017 5:30:00 AM,75,0,95.4,1,1,60.26563,1,0,70.6,1,0
12/14/2017 5:40:00 AM,75,0,95.2,1,1,69.39063,1,0,70.7,1,0
12/14/2017 5:50:00 AM,75,0,94.5,1,1,61.39844,1,0,70.8,1,0
12/14/2017 6:00:00 AM,75,0,95.2,1,1,68.54688,1,0,70.9,1,0
12/14/2017 6:10:00 AM,75,0,94.7,1,1,68.60938,1,0,70.9,1,0
12/14/2017 6:20:00 AM,75,0,96.1,1,1,66.79688,1,0,70.9,1,0
12/14/2017 6:30:00 AM,75,0,93.6,1,1,65.82813,1,0,71.1,1,0
12/14/2017 6:40:00 AM,75,0,95.6,1,1,60.75781,1,0,71.1,1,0
12/14/2017 6:50:00 AM,75,0,95.9,1,1,65.46875,1,0,71.2,1,0
12/14/2017 7:00:00 AM,75,0,93.8,1,1,66.51563,1,0,71.3,1,0
12/14/2017 7:10:00 AM,75,0,94.8,1,1,71.10938,1,1,71.3,0,0
12/14/2017 7:20:00 AM,75,0,96.1,1,1,63.83594,1,1,71.4,0,0
12/14/2017 7:30:00 AM,75,0,94.5,1,1,67.76563,1,1,71.4,0,0
12/14/2017 7:40:00 AM,75,0,95.8,1,1,67.14063,1,1,71.5,0,0
12/14/2017 7:50:00 AM,75,0,93.3,1,1,65.78125,1,1,71.6,0,0
12/14/2017 8:00:00 AM,75,0,94.8,1,1,69.57813,1,1,71.6,0,1
12/14/2017 8:10:00 AM,75,0,96.7,1,1,65.09375,1,1,71.7,0,1
12/14/2017 8:20:00 AM,75,0,93.3,1,1,65,1,1,71.9,0,1
12/14/2017 8:30:00 AM,75,0,94.1,1,1,81.3125,1,1,72,0,1
12/14/2017 8:40:00 AM,75,0,95.4,1,1,81.73438,1,1,72.2,0,1
12/14/2017 8:50:00 AM,75,0,94.9,1,1,82.17188,1,1,72.4,0,1
12/14/2017 9:00:00 AM,75,0,95.9,1,1,85.0625,1,1,72.7,0,1
12/14/2017 9:10:00 AM,75,0,95.8,1,1,77.78125,1,1,72.7,0,1
12/14/2017 9:20:00 AM,75,0,94.3,1,1,77.79688,1,1,72.8,0,1
12/14/2017 9:30:00 AM,75,0,94.8,1,1,87.125,1,1,72.8,0,1
12/14/2017 9:40:00 AM,75,0,95.6,1,1,82.23438,1,1,73,0,1
12/14/2017 9:50:00 AM,75,0,95.4,1,1,84.42188,1,1,73.1,0,1
12/14/2017 10:00:00 AM,75,0,94.8,1,1,85.03125,1,1,73,0,1
12/14/2017 10:10:00 AM,75,0,93.7,1,1,77.03125,1,1,73.1,0,1
12/14/2017 10:20:00 AM,75,0,95.4,1,1,81.125,1,1,73.3,0,1
12/14/2017 10:30:00 AM,75,0,94.3,1,1,90.84375,1,1,73.3,0,1
12/14/2017 10:40:00 AM,75,0,94.7,1,1,82.84375,1,1,73.4,0,1
12/14/2017 10:50:00 AM,75,0,96.1,1,1,66.59375,1,1,73.6,0,1
12/14/2017 11:00:00 AM,75,0,93.3,1,1,72.8125,1,1,73.6,0,1
12/14/2017 11:10:00 AM,75,0,95,1,1,75.95313,1,1,73.7,0,1
12/14/2017 11:20:00 AM,75,0,93.1,1,1,71.60938,1,1,73.8,0,1
12/14/2017 11:30:00 AM,75,0,92.4,1,1,78.89063,1,1,73.9,0,1
12/14/2017 11:40:00 AM,75,0,92.4,1,1,77.625,1,1,74,0,1
12/14/2017 11:50:00 AM,75,0,91.5,1,1,60.77344,1,1,74.1,0,1
12/14/2017 12:00:00 PM,75,0,90.1,1,1,66.51563,1,1,74.3,0,1
12/14/2017 12:10:00 PM,75,0,86.5,1,1,62.75,1,1,74.4,0,1
12/14/2017 12:20:00 PM,75,0,87.4,1,1,57.70313,1,1,74.6,0,1
12/14/2017 12:30:00 PM,75,0,84.7,1,1,55.21094,1,1,74.7,0,1
12/14/2017 12:40:00 PM,75,0,83.3,1,1,50.60938,1,1,74.9,0,1
12/14/2017 12:50:00 PM,75,0,79.1,1,1,0,1,1,75.1,0,1
12/14/2017 1:00:00 PM,75,0,79,1,1,0,1,1,75.1,0,1
12/14/2017 1:10:00 PM,75,0,78.8,1,1,0,1,1,75.1,0,1
12/14/2017 1:20:00 PM,75,0,78.6,1,1,0,1,1,75.1,0,1
12/14/2017 1:30:00 PM,75,0,78.4,1,1,0,1,1,75.1,0,1
12/14/2017 1:40:00 PM,75,0,78.3,1,1,0,1,1,75.1,0,1
12/14/2017 1:50:00 PM,75,0,78.2,1,1,0,1,1,75.1,0,1
12