DateTimeStamp,BASSpaceSP,CCValve,DAT,FanSS,FanStatus,HCValve,OADamper,OccupiedMode,SpaceTemp,Occ,stdbusinesshours
12/8/2017 12:00:00 AM,72,0,73.9,0,0,0,0,0,72.4,1,0
12/8/2017 12:10:00 AM,72,0,73.8,0,0,0,0,0,72.3,1,0
12/8/2017 12:20:00 AM,72,0,73.7,0,0,0,0,0,72.2,1,0
12/8/2017 12:30:00 AM,72,0,73.6,0,0,0,0,0,72.2,1,0
12/8/2017 12:40:00 AM,72,0,73.5,0,0,0,0,0,72.1,1,0
12/8/2017 12:50:00 AM,72,0,73.4,0,0,0,0,0,72,1,0
12/8/2017 1:00:00 AM,72,0,73.3,0,0,0,0,0,72,1,0
12/8/2017 1:10:00 AM,72,0,73.2,0,0,0,0,0,71.9,1,0
12/8/2017 1:20:00 AM,72,0,73.1,0,0,0,0,0,71.9,1,0
12/8/2017 1:30:00 AM,72,0,73,0,0,0,0,0,71.8,1,0
12/8/2017 1:40:00 AM,72,0,73,0,0,0,0,0,71.7,1,0
12/8/2017 1:50:00 AM,72,0,72.9,0,0,0,0,0,71.7,1,0
12/8/2017 2:00:00 AM,72,0,72.8,0,0,0,0,0,71.6,1,0
12/8/2017 2:10:00 AM,72,0,72.7,0,0,0,0,0,71.6,1,0
12/8/2017 2:20:00 AM,72,0,72.7,0,0,0,0,0,71.5,1,0
12/8/2017 2:30:00 AM,72,0,72.7,0,0,0,0,0,71.5,1,0
12/8/2017 2:40:00 AM,72,0,72.6,0,0,0,0,0,71.4,1,0
12/8/2017 2:50:00 AM,72,0,72.5,0,0,0,0,0,71.4,1,0
12/8/2017 3:00:00 AM,72,0,72.5,0,0,0,0,0,71.3,1,0
12/8/2017 3:10:00 AM,72,0,72.4,0,0,0,0,0,71.3,1,0
12/8/2017 3:20:00 AM,72,0,72.4,0,0,0,0,0,71.2,1,0
12/8/2017 3:30:00 AM,72,0,72.4,0,0,0,0,0,71.2,1,0
12/8/2017 3:40:00 AM,72,0,72.3,0,0,0,0,0,71.1,1,0
12/8/2017 3:50:00 AM,72,0,72.3,0,0,0,0,0,71.1,1,0
12/8/2017 4:00:00 AM,72,0,72.2,0,0,0,0,0,71,1,0
12/8/2017 4:10:00 AM,72,0,72.2,0,0,0,0,0,71,1,0
12/8/2017 4:20:00 AM,72,0,72.1,0,0,0,0,0,70.9,1,0
12/8/2017 4:30:00 AM,72,0,72,0,0,0,0,0,70.9,1,0
12/8/2017 4:40:00 AM,72,0,72,0,0,0,0,0,70.9,1,0
12/8/2017 4:50:00 AM,72,0,72,0,0,0,0,0,70.8,1,0
12/8/2017 5:00:00 AM,72,0,71.9,0,0,0,0,0,70.8,1,0
12/8/2017 5:10:00 AM,72,0,71.9,0,0,0,0,0,70.7,1,0
12/8/2017 5:20:00 AM,72,0,71.9,0,0,0,0,0,70.9,1,0
12/8/2017 5:30:00 AM,72,0,71.9,0,0,0,0,0,70.9,1,0
12/8/2017 5:40:00 AM,72,0,71.9,0,0,0,0,0,71.1,1,0
12/8/2017 5:50:00 AM,72,0,71.9,0,0,0,0,0,71.1,1,0
12/8/2017 6:00:00 AM,72,0,71.8,0,0,0,0,0,71,1,0
12/8/2017 6:10:00 AM,72,0,71.9,0,0,0,0,0,71,1,0
12/8/2017 6:20:00 AM,72,0,71.7,0,0,0,0,0,71.1,1,0
12/8/2017 6:30:00 AM,72,0,71.7,0,0,0,0,0,71.1,1,0
12/8/2017 6:40:00 AM,72,0,71.6,0,0,0,0,0,71.1,1,0
12/8/2017 6:50:00 AM,72,0,71.6,0,0,0,0,0,71.1,1,0
12/8/2017 7:00:00 AM,72,0,71.6,0,0,0,0,0,71.1,1,0
12/8/2017 7:10:00 AM,72,0,72.6,1,1,0,0,1,71,0,0
12/8/2017 7:20:00 AM,72,0,73,1,1,0,0,1,71.5,0,0
12/8/2017 7:30:00 AM,72,0,73.3,1,1,0,0,1,71.9,0,0
12/8/2017 7:40:00 AM,72,0,73.4,1,1,0,0,1,71.8,0,0
12/8/2017 7:50:00 AM,72,0,73.5,1,1,0,0,1,71.6,0,0
12/8/2017 8:00:00 AM,72,0,73.6,1,1,0,0,1,71.8,0,1
12/8/2017 8:10:00 AM,72,0,74.7,1,1,0,0,1,73.1,0,1
12/8/2017 8:20:00 AM,72,4.561523,75.8,1,1,0,0,1,74.4,0,1
12/8/2017 8:30:00 AM,72,38.46875,76.1,1,1,0,0,1,74.7,0,1
12/8/2017 8:40:00 AM,72,90,73,1,1,0,0,1,74.4,0,1
12/8/2017 8:50:00 AM,72,57.03125,67.1,1,1,0,0,1,74.6,0,1
12/8/2017 9:00:00 AM,72,74.17188,69,1,1,0,0,1,74.7,0,1
12/8/2017 9:10:00 AM,72,82.09375,66.9,1,1,0,0,1,75,0,1
12/8/2017 9:20:00 AM,72,75.07813,63.7,1,1,0,0,1,74.7,0,1
12/8/2017 9:30:00 AM,72,69.375,66.1,1,1,0,0,1,74.1,0,1
12/8/2017 9:40:00 AM,72,65.64063,67.3,1,1,0,0,1,73.8,0,1
12/8/2017 9:50:00 AM,72,66.875,68.5,1,1,0,0,1,73.9,0,1
12/8/2017 10:00:00 AM,72,73.64063,67.7,1,1,0,0,1,74,0,1
12/8/2017 10:10:00 AM,72,68.375,66.8,1,1,0,0,1,73.9,0,1
12/8/2017 10:20:00 AM,72,64.42188,67.5,1,1,0,0,1,73.9,0,1
12/8/2017 10:30:00 AM,72,62.02344,69.3,1,1,0,0,1,73.7,0,1
12/8/2017 10:40:00 AM,72,60.82813,69.4,1,1,0,0,1,73.7,0,1
12/8/2017 10:50:00 AM,72,64.96875,70.1,1,1,0,0,1,73.9,0,1
12/8/2017 11:00:00 AM,72,69.1875,68.5,1,1,0,0,1,74.1,0,1
12/8/2017 11:10:00 AM,72,63.92188,68.4,1,1,0,0,1,74.1,0,1
12/8/2017 11:20:00 AM,72,61.76563,69.5,1,1,0,0,1,73.8,0,1
12/8/2017 11:30:00 AM,72,58.5625,69.8,1,1,0,0,1,73.8,0,1
12/8/2017 11:40:00 AM,72,62.30469,71.1,1,1,0,0,1,74.1,0,1
12/8/2017 11:50:00 AM,72,70.45313,69.2,1,1,0,0,1,74.1,0,1
12/8/2017 12:00:00 PM,72,73.98438,68.5,1,1,0,0,1,74.3,0,1
12/8/2017 12:10:00 PM,72,63.42969,68.2,1,1,0,0,1,74.2,0,1
12/8/2017 12:20:00 PM,72,63.35156,69.6,1,1,0,0,1,73.9,0,1
12/8/2017 12:30:00 PM,72,70.59375,68.8,1,1,0,0,1,74,0,1
12/8/2017 12:40:00 PM,72,67.85938,68.9,1,1,0,0,1,74.4,0,1
12/8/2017 12:50:00 PM,72,76.73438,66.7,1,1,0,0,1,74.3,0,1
12/8/2017 1:00:00 PM,72,74.375,66.2,1,1,0,0,1,74.1,0,1
12/8/2017 1:10:00 PM,72,69.76563,67.1,1,1,0,0,1,74.2,0,1
12/8/2017 1:20:00 PM,72,77.03125,66.4,1,1,0,0,1,74.1,0,1
12/8/2017 1:30:00 PM,72,78.64063,66,1,1,0,0,1,74.1,0,1
12/8/2017 1:40:00 PM,72,73.01563,65.5,1,1,0,0,1,74.1,0,1
12/8/2017 1:50:00 PM,72,77.23438,66.3,1,1,0,0,1,74.1,0,1
12/8/2017 2:00:00 PM,72,78.1875,64.9,1,1,0,0,1,74.1,0,1
12/8/2017 2:10:00 PM,72,74.20313,66.1,1,1,0,0,1,74.3,0,1
12/8/2017 2:20:00 PM,72,81.09375,63.3,1,1,0,0,1,74.1,0,1
12/8/2017 2:30:00 PM,72,81,65.9,1,1,0,0,1,74.2,0,1
12/8/2017 2:40:00 PM,72,78.48438,63.8,1,1,0,0,1,74.1,0,1
12/8/2017 2:50:00 PM,72,81.71875,65.2,1,1,0,0,1,74.1,0,1
12/8/2017 3:00:00 PM,72,79.3125,63.7,1,1,0,0,1,73.9,0,1
12/8/2017 3:10:00 PM,72,77.46875,65.2,1,1,0,0,1,74.1,0,1
12/8/2017 3:20:00 PM,72,81.23438,63.7,1,1,0,0,1,74,0,1
12/8/2017 3:30:00 PM,72,78.03125,63.8,1,1,0,0,1,73.9,0,1
12/8/2017 3:40:00 PM,72,74.71875,65,1,1,0,0,1,74.1,0,1
12/8/2017 3:50:00 PM,72,79.07813,65.1,1,1,0,0,1,73.8,0,1
12/8/2017 4:00:00 PM,72,79.39063,65.1,1,1,0,0,1,73.8,0,0
12/8/2017 4:10:00 PM,72,74.73438,65.3,1,1,0,0,1,73.9,0,0
12/8/2017 4:20:00 PM,72,71.15625,65.5,1,1,0,0,1,73.8,0,0
12/8/2017 4:30:00 PM,72,74.9375,66.4,1,1,0,0,1,73.8,0,0
12/8/2017 4:40:00 PM,72,63.90625,67.2,1,1,0,0,1,73.7,0,0
12/8/2017 4:50:00 PM,72,58.58594,69.6,1,1,0,0,1,73.4,0,0
12/8/2017 5:00:00 PM,72,63.86719,69.9,1,1,0,0,1,73.6,0,0
12/8/2017 5:10:00 PM,72,66.04688,70.1,1,1,0,0,1,73.7,0,0
12/8/2017 5:20:00 PM,72,54.78906,70.2,1,1,0,0,1,73.5,0,0
12/8/2017 5:30:00 PM,72,64.3125,71.4,1,1,0,0,1,73.9,0,0
12/8/2017 5:40:00 PM,72,51.52344,72.8,1,1,0,0,1,73.4,0,0
12/8/2017 5:50:00 PM,72,94.17188,74.8,1,1,0,0,1,73.9,0,0
12/8/2017 6:00:00 PM,72,83.90625,66.4,1,1,0,0,1,73.9,0,0
12/8/2017 6:10:00 PM,72,48.89844,75,1,1,0,0,1,73.6,0,0
12/8/2017 6:20:00 PM,72,85.73438,74.9,1,1,0,0,1,74.2,0,0
12/8/2017 6:30:00 PM,72,72.04688,66,1,1,0,0,1,73.7,0,0
12/8/2017 6:40:00 PM,72,47.85938,75.2,1,1,0,0,1,73.8,0,0
12/8/2017 6:50:00 PM,72,84.89063,75.2,1,1,0,0,1,74.3,0,0
12/8/2017 7:00:00 PM,72,48.57813,68.4,1,1,0,0,1,73.6,0,0
12/8/2017 7:10:00 PM,72,51.39844,75.4,1,1,0,0,1,73.9,0,0
12/8/2017 7:20:00 PM,72,90.375,75.2,1,1,0,0,1,74.3,0,0
12/8/2017 7:30:00 PM,72,37.21875,74.2,1,1,0,0,1,73.7,0,0
12/8/2017 7:40:00 PM,72,61.52344,75.5,1,1,0,0,1,74.1,0,0
12/8/2017 7:50:00 PM,72,100,75.3,1,1,0,0,1,74.2,0,0
12/8/2017 8:00:00 PM,72,37.61719,73.9,1,1,0,0,1,73.7,0,0
12/8/2017 8:10:00 PM,72,58.99219,75.5,1,1,0,0,1,74.1,0,0
12/8/2017 8:20:00 PM,72,97.82813,75.2,1,1,0,0,1,74.3,0,0
12/8/2017 8:30:00 PM,72,44.42969,70.9,1,1,0,0,1,73.8,0,0
12/8/2017 8:40:00 PM,72,65.82813,75.3,1,1,0,0,1,74.1,0,0
12/8/2017 8:50:00 PM,72,100,75.1,1,1,0,0,1,74.2,0,0
12/8/2017 9:00:00 PM,72,96.92188,68.6,1,1,0,0,1,74.1,0,0
12/8/2017 9:10:00 PM,72,0,69.7,0,0,0,0,0,72.7,1,0
12/8/2017 9:20:00 PM,72,0,71.8,0,0,0,0,0,73,1,0
12/8/2017 9:30:00 PM,72,0,73.6,0,0,0,0,0,73.2,1,0
12/8/2017 9:40:00 PM,72,0,74.7,0,0,0,0,0,73.3,1,0
12/8/2017 9:50:00 PM,72,0,75,0,0,0,0,0,73.3,1,0
12/8/2017 10:00:00 PM,72,0,75.1,0,0,0,0,0,73.3,1,0
12/8/2017 10:10:00 PM,72,0,74.9,0,0,0,0,0,73.3,1,0
12/8/2017 10:20:00 PM,72,0,74.7,0,0,0,0,0,73.3,1,0
12/8/2017 10:30:00 PM,72,0,74.6,0,0,0,0,0,73.3,1,0
12/8/2017 10:40:00 PM,72,0,74.4,0,0,0,0,0,73.3,1,0
12/8/2017 10:50:00 PM,72,0,74.2,0,0,0,0,0,73.3,1,0
12/8/2017 11:00:00 PM,72,0,74,0,0,0,0,0,73.2,1,0
12/8/2017 11:10:00 PM,72,0,73.9,0,0,0,0,0,73.1,1,0
12/8/2017 11:20:00 PM,72,0,73.7,0,0,0,0,0,73.1,1,0
12/8/2017 11:30:00 PM,72,0,73.6,0,0,0,0,0,73,1,0
12/8/2017 11:40:00 PM,72,0,73.4,0,0,0,0,0,73,1,0
12/8/2017 11:50:00 PM,72,0,73.3,0,0,0,0,0,72.9,1,0
12/9/2017 12:00:00 AM,72,0,73.2,0,0,0,0,0,72.8,1,0
12/9/2017 12:10:00 AM,72,0,73,0,0,0,0,0,72.8,1,0
12/9/2017 12:20:00 AM,72,0,72.9,0,0,0,0,0,72.7,1,0
12/9/2017 12:30:00 AM,72,0,72.9,0,0,0,0,0,72.7,1,0
12/9/2017 12:40:00 AM,72,0,72.8,0,0,0,0,0,72.6,1,0
12/9/2017 12:50:00 AM,72,0,72.8,0,0,0,0,0,72.6,1,0
12/9/2017 1:00:00 AM,72,0,72.7,0,0,0,0,0,72.5,1,0
12/9/2017 1:10:00 AM,72,0,72.7,0,0,0,0,0,72.5,1,0
12/9/2017 1:20:00 AM,72,0,72.7,0,0,0,0,0,72.5,1,0
12/9/2017 1:30:00 AM,72,0,72.6,0,0,0,0,0,72.4,1,0
12/9/2017 1:40:00 AM,72,0,72.6,0,0,0,0,0,72.4,1,0
12/9/2017 1:50:00 AM,72,0,72.6,0,0,0,0,0,72.4,1,0
12/9/2017 2:00:00 AM,72,0,72.5,0,0,0,0,0,72.4,1,0
12/9/2017 2:10:00 AM,72,0,72.5,0,0,0,0,0,72.3,1,0
12/9/2017 2:20:00 AM,72,0,72.5,0,0,0,0,0,72.2,1,0
12/9/2017 2:30:00 AM,72,0,72.4,0,0,0,0,0,72.2,1,0
12/9/2017 2:40:00 AM,72,0,72.4,0,0,0,0,0,72.2,1,0
12/9/2017 2:50:00 AM,72,0,72.4,0,0,0,0,0,72.2,1,0
12/9/2017 3:00:00 AM,72,0,72.4,0,0,0,0,0,72.1,1,0
12/9/2017 3:10:00 AM,72,0,72.4,0,0,0,0,0,72.1,1,0
12/9/2017 3:20:00 AM,72,0,72.4,0,0,0,0,0,72,1,0
12/9/2017 3:30:00 AM,72,0,72.3,0,0,0,0,0,72,1,0
12/9/2017 3:40:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/9/2017 3:50:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/9/2017 4:00:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/9/2017 4:10:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/9/2017 4:20:00 AM,72,0,72.2,0,0,0,0,0,71.9,1,0
12/9/2017 4:30:00 AM,72,0,72.2,0,0,0,0,0,71.9,1,0
12/9/2017 4:40:00 AM,72,0,72.1,0,0,0,0,0,71.9,1,0
12/9/2017 4:50:00 AM,72,0,72.1,0,0,0,0,0,71.9,1,0
12/9/2017 5:00:00 AM,72,0,72.1,0,0,0,0,0,71.8,1,0
12/9/2017 5:10:00 AM,72,0,72.1,0,0,0,0,0,71.8,1,0
12/9/2017 5:20:00 AM,72,0,72,0,0,0,0,0,71.8,1,0
12/9/2017 5:30:00 AM,72,0,72.1,0,0,0,0,0,71.8,1,0
12/9/2017 5:40:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 5:50:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:00:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:10:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:20:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:30:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:40:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 6:50:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 7:00:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 7:10:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 7:20:00 AM,72,0,71.9,0,0,0,0,0,71.7,1,0
12/9/2017 7:30:00 AM,72,0,71.9,0,0,0,0,0,71.7,1,0
12/9/2017 7:40:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/9/2017 7:50:00 AM,72,0,71.9,0,0,0,0,0,71.7,1,0
12/9/2017 8:00:00 AM,72,0,71.9,0,0,0,0,0,71.7,1,0
12/9/2017 8:10:00 AM,72,0,73.4,1,1,0,0,1,72.2,0,0
12/9/2017 8:20:00 AM,72,0,73.8,1,1,0,0,1,72.5,0,0
12/9/2017 8:30:00 AM,72,0,74,1,1,0,0,1,72.7,0,0
12/9/2017 8:40:00 AM,72,0,74.2,1,1,0,0,1,72.8,0,0
12/9/2017 8:50:00 AM,72,0,74.2,1,1,0,0,1,72.8,0,0
12/9/2017 9:00:00 AM,72,0,74,1,1,0,0,1,72.9,0,0
12/9/2017 9:10:00 AM,72,0,73.9,1,1,0,0,1,72.7,0,0
12/9/2017 9:20:00 AM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 9:30:00 AM,72,0,74.4,1,1,0,0,1,73,0,0
12/9/2017 9:40:00 AM,72,0,74.3,1,1,0,0,1,73.1,0,0
12/9/2017 9:50:00 AM,72,0,74.2,1,1,0,0,1,72.9,0,0
12/9/2017 10:00:00 AM,72,0,73.8,1,1,0,0,1,72.5,0,0
12/9/2017 10:10:00 AM,72,0,73.9,1,1,0,0,1,72.6,0,0
12/9/2017 10:20:00 AM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 10:30:00 AM,72,0,74.2,1,1,0,0,1,72.9,0,0
12/9/2017 10:40:00 AM,72,0,74.5,1,1,0,0,1,73.1,0,0
12/9/2017 10:50:00 AM,72,0,74.3,1,1,0,0,1,73.1,0,0
12/9/2017 11:00:00 AM,72,0,74.1,1,1,0,0,1,72.9,0,0
12/9/2017 11:10:00 AM,72,0,74.1,1,1,0,0,1,72.7,0,0
12/9/2017 11:20:00 AM,72,0,74.1,1,1,0,0,1,72.9,0,0
12/9/2017 11:30:00 AM,72,0,74.3,1,1,0,0,1,73,0,0
12/9/2017 11:40:00 AM,72,0,74.4,1,1,0,0,1,73.1,0,0
12/9/2017 11:50:00 AM,72,0,74.4,1,1,0,0,1,73.2,0,0
12/9/2017 12:00:00 PM,72,0,74.3,1,1,0,0,1,73.1,0,0
12/9/2017 12:10:00 PM,72,0,74.4,1,1,0,0,1,73.1,0,0
12/9/2017 12:20:00 PM,72,0,74.6,1,1,0,0,1,73.3,0,0
12/9/2017 12:30:00 PM,72,0,74.4,1,1,0,0,1,73.1,0,0
12/9/2017 12:40:00 PM,72,0,74.3,1,1,0,0,1,73,0,0
12/9/2017 12:50:00 PM,72,0,74.3,1,1,0,0,1,73,0,0
12/9/2017 1:00:00 PM,72,0,74.5,1,1,0,0,1,73.4,0,0
12/9/2017 1:10:00 PM,72,0,74.5,1,1,0,0,1,73.3,0,0
12/9/2017 1:20:00 PM,72,0,74.7,1,1,0,0,1,73.3,0,0
12/9/2017 1:30:00 PM,72,0,74.8,1,1,0,0,1,73.6,0,0
12/9/2017 1:40:00 PM,72,0,74.3,1,1,0,0,1,72.9,0,0
12/9/2017 1:50:00 PM,72,0,74.3,1,1,0,0,1,72.9,0,0
12/9/2017 2:00:00 PM,72,0,74.5,1,1,0,0,1,73.3,0,0
12/9/2017 2:10:00 PM,72,0,74.5,1,1,0,0,1,73.3,0,0
12/9/2017 2:20:00 PM,72,0,74.6,1,1,0,0,1,73.3,0,0
12/9/2017 2:30:00 PM,72,0,74.8,1,1,0,0,1,73.4,0,0
12/9/2017 2:40:00 PM,72,0,74.4,1,1,0,0,1,73.1,0,0
12/9/2017 2:50:00 PM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 3:00:00 PM,72,0,74.4,1,1,0,0,1,72.9,0,0
12/9/2017 3:10:00 PM,72,0,74.5,1,1,0,0,1,73.2,0,0
12/9/2017 3:20:00 PM,72,0,74.5,1,1,0,0,1,73.2,0,0
12/9/2017 3:30:00 PM,72,0,74.7,1,1,0,0,1,73.3,0,0
12/9/2017 3:40:00 PM,72,0,74.5,1,1,0,0,1,73.3,0,0
12/9/2017 3:50:00 PM,72,0,74.2,1,1,0,0,1,73,0,0
12/9/2017 4:00:00 PM,72,0,74.2,1,1,0,0,1,72.7,0,0
12/9/2017 4:10:00 PM,72,0,74.3,1,1,0,0,1,73,0,0
12/9/2017 4:20:00 PM,72,0,74.3,1,1,0,0,1,72.8,0,0
12/9/2017 4:30:00 PM,72,0,74.5,1,1,0,0,1,73.1,0,0
12/9/2017 4:40:00 PM,72,0,74.4,1,1,0,0,1,73,0,0
12/9/2017 4:50:00 PM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 5:00:00 PM,72,0,74.3,1,1,0,0,1,72.9,0,0
12/9/2017 5:10:00 PM,72,0,74.2,1,1,0,0,1,72.8,0,0
12/9/2017 5:20:00 PM,72,0,74.1,1,1,0,0,1,72.7,0,0
12/9/2017 5:30:00 PM,72,0,74,1,1,0,0,1,72.6,0,0
12/9/2017 5:40:00 PM,72,0,74.1,1,1,0,0,1,72.7,0,0
12/9/2017 5:50:00 PM,72,0,74,1,1,0,0,1,72.7,0,0
12/9/2017 6:00:00 PM,72,0,74.1,1,1,0,0,1,72.7,0,0
12/9/2017 6:10:00 PM,72,0,74.4,1,1,0,0,1,73,0,0
12/9/2017 6:20:00 PM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 6:30:00 PM,72,0,73.8,1,1,0,0,1,72.4,0,0
12/9/2017 6:40:00 PM,72,0,73.7,1,1,0,0,1,72.4,0,0
12/9/2017 6:50:00 PM,72,0,74,1,1,0,0,1,72.6,0,0
12/9/2017 7:00:00 PM,72,0,74,1,1,0,0,1,72.7,0,0
12/9/2017 7:10:00 PM,72,0,74.1,1,1,0,0,1,72.7,0,0
12/9/2017 7:20:00 PM,72,0,74.1,1,1,0,0,1,72.8,0,0
12/9/2017 7:30:00 PM,72,0,73.9,1,1,0,0,1,72.7,0,0
12/9/2017 7:40:00 PM,72,0,73.4,1,1,0,0,1,72,0,0
12/9/2017 7:50:00 PM,72,0,73.6,1,1,0,0,1,72.1,0,0
12/9/2017 8:00:00 PM,72,0,73.9,1,1,0,0,1,72.5,0,0
12/9/2017 8:10:00 PM,72,0,75.1,0,0,0,0,0,72.4,1,0
12/9/2017 8:20:00 PM,72,0,76,0,0,0,0,0,72.4,1,0
12/9/2017 8:30:00 PM,72,0,76,0,0,0,0,0,72.4,1,0
12/9/2017 8:40:00 PM,72,0,75.8,0,0,0,0,0,72.4,1,0
12/9/2017 8:50:00 PM,72,0,75.7,0,0,0,0,0,72.4,1,0
12/9/2017 9:00:00 PM,72,0,75.4,0,0,0,0,0,72.3,1,0
12/9/2017 9:10:00 PM,72,0,75.2,0,0,0,0,0,72.3,1,0
12/9/2017 9:20:00 PM,72,0,74.9,0,0,0,0,0,72.2,1,0
12/9/2017 9:30:00 PM,72,0,74.7,0,0,0,0,0,72.2,1,0
12/9/2017 9:40:00 PM,72,0,74.4,0,0,0,0,0,72.2,1,0
12/9/2017 9:50:00 PM,72,0,74.3,0,0,0,0,0,72.1,1,0
12/9/2017 10:00:00 PM,72,0,74,0,0,0,0,0,72,1,0
12/9/2017 10:10:00 PM,72,0,73.9,0,0,0,0,0,72,1,0
12/9/2017 10:20:00 PM,72,0,73.7,0,0,0,0,0,71.9,1,0
12/9/2017 10:30:00 PM,72,0,73.4,0,0,0,0,0,71.8,1,0
12/9/2017 10:40:00 PM,72,0,73.4,0,0,0,0,0,71.8,1,0
12/9/2017 10:50:00 PM,72,0,73.3,0,0,0,0,0,71.8,1,0
12/9/2017 11:00:00 PM,72,0,73.2,0,0,0,0,0,71.7,1,0
12/9/2017 11:10:00 PM,72,0,73.1,0,0,0,0,0,71.7,1,0
12/9/2017 11:20:00 PM,72,0,73,0,0,0,0,0,71.6,1,0
12/9/2017 11:30:00 PM,72,0,72.9,0,0,0,0,0,71.6,1,0
12/9/2017 11:40:00 PM,72,0,72.8,0,0,0,0,0,71.6,1,0
12/9/2017 11:50:00 PM,72,0,72.7,0,0,0,0,0,71.5,1,0
12/10/2017 12:00:00 AM,72,0,72.7,0,0,0,0,0,71.5,1,0
12/10/2017 12:10:00 AM,72,0,72.6,0,0,0,0,0,71.4,1,0
12/10/2017 12:20:00 AM,72,0,72.5,0,0,0,0,0,71.3,1,0
12/10/2017 12:30:00 AM,72,0,72.5,0,0,0,0,0,71.3,1,0
12/10/2017 12:40:00 AM,72,0,72.4,0,0,0,0,0,71.3,1,0
12/10/2017 12:50:00 AM,72,0,72.3,0,0,0,0,0,71.2,1,0
12/10/2017 1:00:00 AM,72,0,72.3,0,0,0,0,0,71.1,1,0
12/10/2017 1:10:00 AM,72,0,72.2,0,0,0,0,0,71.1,1,0
12/10/2017 1:20:00 AM,72,0,72.1,0,0,0,0,0,71.1,1,0
12/10/2017 1:30:00 AM,72,0,72,0,0,0,0,0,71.1,1,0
12/10/2017 1:40:00 AM,72,0,72,0,0,0,0,0,71,1,0
12/10/2017 1:50:00 AM,72,0,72,0,0,0,0,0,71,1,0
12/10/2017 2:00:00 AM,72,0,72,0,0,0,0,0,70.9,1,0
12/10/2017 2:10:00 AM,72,0,71.9,0,0,0,0,0,70.9,1,0
12/10/2017 2:20:00 AM,72,0,71.9,0,0,0,0,0,70.8,1,0
12/10/2017 2:30:00 AM,72,0,71.8,0,0,0,0,0,70.8,1,0
12/10/2017 2:40:00 AM,72,0,71.8,0,0,0,0,0,70.7,1,0
12/10/2017 2:50:00 AM,72,0,71.7,0,0,0,0,0,70.7,1,0
12/10/2017 3:00:00 AM,72,0,71.7,0,0,0,0,0,70.7,1,0
12/10/2017 3:10:00 AM,72,0,71.7,0,0,0,0,0,70.7,1,0
12/10/2017 3:20:00 AM,72,0,71.6,0,0,0,0,0,70.6,1,0
12/10/2017 3:30:00 AM,72,0,71.6,0,0,0,0,0,70.6,1,0
12/10/2017 3:40:00 AM,72,0,71.6,0,0,0,0,0,70.6,1,0
12/10/2017 3:50:00 AM,72,0,71.5,0,0,0,0,0,70.6,1,0
12/10/2017 4:00:00 AM,72,0,71.5,0,0,0,0,0,70.6,1,0
12/10/2017 4:10:00 AM,72,0,71.5,0,0,0,0,0,70.5,1,0
12/10/2017 4:20:00 AM,72,0,71.4,0,0,0,0,0,70.4,1,0
12/10/2017 4:30:00 AM,72,0,71.4,0,0,0,0,0,70.5,1,0
12/10/2017 4:40:00 AM,72,0,71.4,0,0,0,0,0,70.5,1,0
12/10/2017 4:50:00 AM,72,0,71.3,0,0,0,0,0,70.3,1,0
12/10/2017 5:00:00 AM,72,0,71.3,0,0,0,0,0,70.3,1,0
12/10/2017 5:10:00 AM,72,0,71.3,0,0,0,0,0,70.3,1,0
12/10/2017 5:20:00 AM,72,0,71.3,0,0,0,0,0,70.3,1,0
12/10/2017 5:30:00 AM,72,0,71.3,0,0,0,0,0,70.3,1,0
12/10/2017 5:40:00 AM,72,0,71.2,0,0,0,0,0,70.3,1,0
12/10/2017 5:50:00 AM,72,0,71.1,0,0,0,0,0,70.2,1,0
12/10/2017 6:00:00 AM,72,0,71.1,0,0,0,0,0,70.2,1,0
12/10/2017 6:10:00 AM,72,0,71.1,0,0,0,0,0,70.2,1,0
12/10/2017 6:20:00 AM,72,0,71.1,0,0,0,0,0,70.2,1,0
12/10/2017 6:30:00 AM,72,0,71.1,0,0,0,0,0,70.2,1,0
12/10/2017 6:40:00 AM,72,0,71.1,0,0,0,0,0,70.1,1,0
12/10/2017 6:50:00 AM,72,0,71,0,0,0,0,0,70.1,1,0
12/10/2017 7:00:00 AM,72,0,71,0,0,0,0,0,70.1,1,0
12/10/2017 7:10:00 AM,72,0,71,0,0,0,0,0,70.1,1,0
12/10/2017 7:20:00 AM,72,0,70.9,0,0,0,0,0,70.1,1,0
12/10/2017 7:30:00 AM,72,0,70.9,0,0,0,0,0,70.1,1,0
12/10/2017 7:40:00 AM,72,0,70.9,0,0,0,0,0,70,1,0
12/10/2017 7:50:00 AM,72,0,70.9,0,0,0,0,0,70,1,0
12/10/2017 8:00:00 AM,72,0,70.9,0,0,0,0,0,70.1,1,0
12/10/2017 8:10:00 AM,72,0,70.9,0,0,0,0,0,70,1,0
12/10/2017 8:20:00 AM,72,0,70.8,0,0,0,0,0,69.9,1,0
12/10/2017 8:30:00 AM,72,0,70.8,0,0,0,0,0,70,1,0
12/10/2017 8:40:00 AM,72,0,70.8,0,0,0,0,0,69.9,1,0
12/10/2017 8:50:00 AM,72,0,70.8,0,0,0,0,0,69.9,1,0
12/10/2017 9:00:00 AM,72,0,70.8,0,0,0,0,0,69.9,1,0
12/10/2017 9:10:00 AM,72,0,70.8,0,0,0,0,0,70,1,0
12/10/2017 9:20:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/10/2017 9:30:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 9:40:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 9:50:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 10:00:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 10:10:00 AM,72,0,70.8,0,0,0,0,0,70.1,1,0
12/10/2017 10:20:00 AM,72,0,70.8,0,0,0,0,0,70.1,1,0
12/10/2017 10:30:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 10:40:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 10:50:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 11:00:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 11:10:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 11:20:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 11:30:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 11:40:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 11:50:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 12:00:00 PM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/10/2017 12:10:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 12:20:00 PM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 12:30:00 PM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/10/2017 12:40:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 12:50:00 PM,72,0,70.8,0,0,0,0,0,70.3,1,0
12/10/2017 1:00:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 1:10:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 1:20:00 PM,72,0,70.6,0,0,0,0,0,70.3,1,0
12/10/2017 1:30:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 1:40:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 1:50:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 2:00:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 2:10:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 2:20:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 2:30:00 PM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/10/2017 2:40:00 PM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/10/2017 2:50:00 PM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/10/2017 3:00:00 PM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/10/2017 3:10:00 PM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/10/2017 3:20:00 PM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/10/2017 3:30:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 3:40:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 3:50:00 PM,72,0,70.7,0,0,0,0,0,70.5,1,0
12/10/2017 4:00:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 4:10:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 4:20:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 4:30:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 4:40:00 PM,72,0,70.7,0,0,0,0,0,70.6,1,0
12/10/2017 4:50:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 5:00:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 5:10:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 5:20:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 5:30:00 PM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/10/2017 5:40:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 5:50:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 6:00:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 6:10:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 6:20:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 6:30:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 6:40:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 6:50:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 7:00:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 7:10:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 7:20:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 7:30:00 PM,72,0,70.9,0,0,0,0,0,70.7,1,0
12/10/2017 7:40:00 PM,72,0,70.7,0,0,0,0,0,70.7,1,0
12/10/2017 7:50:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 8:00:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 8:10:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 8:20:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 8:30:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 8:40:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 8:50:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 9:00:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 9:10:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 9:20:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 9:30:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 9:40:00 PM,72,0,70.9,0,0,0,0,0,70.7,1,0
12/10/2017 9:50:00 PM,72,0,70.9,0,0,0,0,0,70.7,1,0
12/10/2017 10:00:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 10:10:00 PM,72,0,70.8,0,0,0,0,0,70.7,1,0
12/10/2017 10:20:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 10:30:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 10:40:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 10:50:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 11:00:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 11:10:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 11:20:00 PM,72,0,70.9,0,0,0,0,0,70.6,1,0
12/10/2017 11:30:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 11:40:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/10/2017 11:50:00 PM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/11/2017 12:00:00 AM,72,0,70.8,0,0,0,0,0,70.6,1,0
12/11/2017 12:10:00 AM,72,0,70.9,0,0,0,0,0,70.5,1,0
12/11/2017 12:20:00 AM,72,0,70.9,0,0,0,0,0,70.5,1,0
12/11/2017 12:30:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 12:40:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 12:50:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 1:00:00 AM,72,0,70.9,0,0,0,0,0,70.5,1,0
12/11/2017 1:10:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 1:20:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 1:30:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 1:40:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 1:50:00 AM,72,0,70.8,0,0,0,0,0,70.5,1,0
12/11/2017 2:00:00 AM,72,0,70.8,0,0,0,0,0,70.4,1,0
12/11/2017 2:10:00 AM,72,0,70.8,0,0,0,0,0,70.4,1,0
12/11/2017 2:20:00 AM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/11/2017 2:30:00 AM,72,0,70.8,0,0,0,0,0,70.3,1,0
12/11/2017 2:40:00 AM,72,0,70.7,0,0,0,0,0,70.4,1,0
12/11/2017 2:50:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:00:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:10:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:20:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:30:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:40:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 3:50:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 4:00:00 AM,72,0,70.7,0,0,0,0,0,70.3,1,0
12/11/2017 4:10:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/11/2017 4:20:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 4:30:00 AM,72,0,70.6,0,0,0,0,0,70.2,1,0
12/11/2017 4:40:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 4:50:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 5:00:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 5:10:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 5:20:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 5:30:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 5:40:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 5:50:00 AM,72,0,70.6,0,0,0,0,0,70.1,1,0
12/11/2017 6:00:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 6:10:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 6:20:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 6:30:00 AM,72,0,70.7,0,0,0,0,0,70.1,1,0
12/11/2017 6:40:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/11/2017 6:50:00 AM,72,0,70.8,0,0,0,0,0,70.2,1,0
12/11/2017 7:00:00 AM,72,0,70.7,0,0,0,0,0,70.2,1,0
12/11/2017 7:10:00 AM,72,0,73.9,1,1,0,0,1,72.4,0,0
12/11/2017 7:20:00 AM,72,0,74.1,1,1,0,0,1,72.6,0,0
12/11/2017 7:30:00 AM,72,0,74.3,1,1,0,0,1,72.9,0,0
12/11/2017 7:40:00 AM,72,0,74.5,1,1,0,0,1,72.8,0,0
12/11/2017 7:50:00 AM,72,0,74.4,1,1,0,0,1,72.7,0,0
12/11/2017 8:00:00 AM,72,0,74.4,1,1,0,0,1,72.6,0,1
12/11/2017 8:10:00 AM,72,3.338867,75.6,1,1,0,0,1,74.2,0,1
12/11/2017 8:20:00 AM,72,59.24219,76.4,1,1,0,0,1,75.2,0,1
12/11/2017 8:30:00 AM,72,100,72.9,1,1,0,0,1,75.1,0,1
12/11/2017 8:40:00 AM,72,73.76563,66.2,1,1,0,0,1,75.2,0,1
12/11/2017 8:50:00 AM,72,92.35938,63.2,1,1,0,0,1,75.1,0,1
12/11/2017 9:00:00 AM,72,98.3125,61,1,1,0,0,1,75.2,0,1
12/11/2017 9:10:00 AM,72,100,60.5,1,1,0,0,1,75,0,1
12/11/2017 9:20:00 AM,72,100,60.3,1,1,0,0,1,75.1,0,1
12/11/2017 9:30:00 AM,72,100,60.3,1,1,0,0,1,75,0,1
12/11/2017 9:40:00 AM,72,100,60.1,1,1,0,0,1,74.3,0,1
12/11/2017 9:50:00 AM,72,100,59.9,1,1,0,0,1,74.4,0,1
12/11/2017 10:00:00 AM,72,100,59.8,1,1,0,0,1,74.4,0,1
12/11/2017 10:10:00 AM,72,100,59.8,1,1,0,0,1,74.2,0,1
12/11/2017 10:20:00 AM,72,100,59.8,1,1,0,0,1,73.9,0,1
12/11/2017 10:30:00 AM,72,100,59.7,1,1,0,0,1,73.6,0,1
12/11/2017 10:40:00 AM,72,98.92188,59.6,1,1,0,0,1,73.1,0,1
12/11/2017 10:50:00 AM,72,85.4375,60.1,1,1,0,0,1,73.3,0,1
12/11/2017 11:00:00 AM,72,84.21875,61.9,1,1,0,0,1,73.8,0,1
12/11/2017 11:10:00 AM,72,100,69,1,1,0,0,1,73.9,0,1
12/11/2017 11:20:00 AM,72,100,75.2,1,1,0,0,1,74.5,0,1
12/11/2017 11:30:00 AM,72,100,63.4,1,1,0,0,1,74.4,0,1
12/11/2017 11:40:00 AM,72,96.9375,60.2,1,1,0,0,1,73.3,0,1
12/11/2017 11:50:00 AM,72,93.25,60.6,1,1,0,0,1,73.8,0,1
12/11/2017 12:00:00 PM,72,100,75.1,1,1,0,0,1,74.9,0,1
12/11/2017 12:10:00 PM,72,100,61.5,1,1,0,0,1,74.2,0,1
12/11/2017 12:20:00 PM,72,100,60.5,1,1,0,0,1,73.7,0,1
12/11/2017 12:30:00 PM,72,90.6875,60.6,1,1,0,0,1,73.4,0,1
12/11/2017 12:40:00 PM,72,90.73438,61.5,1,1,0,0,1,73.9,0,1
12/11/2017 12:50:00 PM,72,100,60.7,1,1,0,0,1,74.3,0,1
12/11/2017 1:00:00 PM,72,100,60.9,1,1,0,0,1,74.2,0,1
12/11/2017 1:10:00 PM,72,100,60.7,1,1,0,0,1,73.9,0,1
12/11/2017 1:20:00 PM,72,100,61,1,1,0,0,1,74.4,0,1
12/11/2017 1:30:00 PM,72,100,61.6,1,1,0,0,1,74,0,1
12/11/2017 1:40:00 PM,72,100,62,1,1,0,0,1,74.3,0,1
12/11/2017 1:50:00 PM,72,100,62.1,1,1,0,0,1,74.5,0,1
12/11/2017 2:00:00 PM,72,100,61.7,1,1,0,0,1,74.5,0,1
12/11/2017 2:10:00 PM,72,100,61.8,1,1,0,0,1,74.4,0,1
12/11/2017 2:20:00 PM,72,100,61.3,1,1,0,0,1,74.1,0,1
12/11/2017 2:30:00 PM,72,100,61.4,1,1,0,0,1,74.5,0,1
12/11/2017 2:40:00 PM,72,100,61.6,1,1,0,0,1,74.7,0,1
12/11/2017 2:50:00 PM,72,100,61.3,1,1,0,0,1,74.7,0,1
12/11/2017 3:00:00 PM,72,100,61.5,1,1,0,0,1,74.3,0,1
12/11/2017 3:10:00 PM,72,100,61.3,1,1,0,0,1,74.3,0,1
12/11/2017 3:20:00 PM,72,100,61.5,1,1,0,0,1,74.4,0,1
12/11/2017 3:30:00 PM,72,100,61.3,1,1,0,0,1,74.3,0,1
12/11/2017 3:40:00 PM,72,100,61.4,1,1,0,0,1,74.6,0,1
12/11/2017 3:50:00 PM,72,100,61.7,1,1,0,0,1,74.5,0,1
12/11/2017 4:00:00 PM,72,100,61.8,1,1,0,0,1,74.3,0,0
12/11/2017 4:10:00 PM,72,100,61.6,1,1,0,0,1,74.2,0,0
12/11/2017 4:20:00 PM,72,100,61.6,1,1,0,0,1,73.9,0,0
12/11/2017 4:30:00 PM,72,100,61.4,1,1,0,0,1,73.8,0,0
12/11/2017 4:40:00 PM,72,100,61.2,1,1,0,0,1,73.7,0,0
12/11/2017 4:50:00 PM,72,100,61.1,1,1,0,0,1,73.7,0,0
12/11/2017 5:00:00 PM,72,100,60.9,1,1,0,0,1,73.4,0,0
12/11/2017 5:10:00 PM,72,100,60.9,1,1,0,0,1,73.8,0,0
12/11/2017 5:20:00 PM,72,98.625,60.5,1,1,0,0,1,73.5,0,0
12/11/2017 5:30:00 PM,72,88.64063,60.3,1,1,0,0,1,73.4,0,0
12/11/2017 5:40:00 PM,72,76.54688,62.7,1,1,0,0,1,73.5,0,0
12/11/2017 5:50:00 PM,72,100,73.5,1,1,0,0,1,73.9,0,0
12/11/2017 6:00:00 PM,72,100,75.6,1,1,0,0,1,74.4,0,0
12/11/2017 6:10:00 PM,72,100,62.4,1,1,0,0,1,74.1,0,0
12/11/2017 6:20:00 PM,72,100,73.3,1,1,0,0,1,73.9,0,0
12/11/2017 6:30:00 PM,72,100,75.9,1,1,0,0,1,74.8,0,0
12/11/2017 6:40:00 PM,72,100,61.4,1,1,0,0,1,73.9,0,0
12/11/2017 6:50:00 PM,72,100,74.5,1,1,0,0,1,74.1,0,0
12/11/2017 7:00:00 PM,72,100,75.7,1,1,0,0,1,74.9,0,0
12/11/2017 7:10:00 PM,72,100,61,1,1,0,0,1,73.9,0,0
12/11/2017 7:20:00 PM,72,96.73438,60.1,1,1,0,0,1,73.6,0,0
12/11/2017 7:30:00 PM,72,100,73.9,1,1,0,0,1,74.2,0,0
12/11/2017 7:40:00 PM,72,100,62,1,1,0,0,1,73.9,0,0
12/11/2017 7:50:00 PM,72,100,70.2,1,1,0,0,1,73.3,0,0
12/11/2017 8:00:00 PM,72,100,75.4,1,1,0,0,1,74.4,0,0
12/11/2017 8:10:00 PM,72,100,61.3,1,1,0,0,1,73.9,0,0
12/11/2017 8:20:00 PM,72,80.71875,60.5,1,1,0,0,1,73.3,0,0
12/11/2017 8:30:00 PM,72,100,73.9,1,1,0,0,1,74.1,0,0
12/11/2017 8:40:00 PM,72,100,63,1,1,0,0,1,74,0,0
12/11/2017 8:50:00 PM,72,72.45313,61.4,1,1,0,0,1,73.3,0,0
12/11/2017 9:00:00 PM,72,100,75,1,1,0,0,1,74.2,0,0
12/11/2017 9:10:00 PM,72,0,73.4,0,0,0,0,0,73.1,1,0
12/11/2017 9:20:00 PM,72,0,74.7,0,0,0,0,0,73,1,0
12/11/2017 9:30:00 PM,72,0,75.4,0,0,0,0,0,73.2,1,0
12/11/2017 9:40:00 PM,72,0,75.7,0,0,0,0,0,73.3,1,0
12/11/2017 9:50:00 PM,72,0,75.7,0,0,0,0,0,73.3,1,0
12/11/2017 10:00:00 PM,72,0,75.5,0,0,0,0,0,73.3,1,0
12/11/2017 10:10:00 PM,72,0,75.3,0,0,0,0,0,73.3,1,0
12/11/2017 10:20:00 PM,72,0,75.1,0,0,0,0,0,73.3,1,0
12/11/2017 10:30:00 PM,72,0,74.8,0,0,0,0,0,73.3,1,0
12/11/2017 10:40:00 PM,72,0,74.6,0,0,0,0,0,73.3,1,0
12/11/2017 10:50:00 PM,72,0,74.4,0,0,0,0,0,73.2,1,0
12/11/2017 11:00:00 PM,72,0,74.3,0,0,0,0,0,73.2,1,0
12/11/2017 11:10:00 PM,72,0,74.1,0,0,0,0,0,73.1,1,0
12/11/2017 11:20:00 PM,72,0,73.9,0,0,0,0,0,73.1,1,0
12/11/2017 11:30:00 PM,72,0,73.8,0,0,0,0,0,73,1,0
12/11/2017 11:40:00 PM,72,0,73.7,0,0,0,0,0,73,1,0
12/11/2017 11:50:00 PM,72,0,73.5,0,0,0,0,0,72.9,1,0
12/12/2017 12:00:00 AM,72,0,73.4,0,0,0,0,0,72.9,1,0
12/12/2017 12:10:00 AM,72,0,73.3,0,0,0,0,0,72.8,1,0
12/12/2017 12:20:00 AM,72,0,73.2,0,0,0,0,0,72.8,1,0
12/12/2017 12:30:00 AM,72,0,73.1,0,0,0,0,0,72.7,1,0
12/12/2017 12:40:00 AM,72,0,73.1,0,0,0,0,0,72.7,1,0
12/12/2017 12:50:00 AM,72,0,73,0,0,0,0,0,72.7,1,0
12/12/2017 1:00:00 AM,72,0,72.9,0,0,0,0,0,72.6,1,0
12/12/2017 1:10:00 AM,72,0,72.8,0,0,0,0,0,72.6,1,0
12/12/2017 1:20:00 AM,72,0,72.8,0,0,0,0,0,72.5,1,0
12/12/2017 1:30:00 AM,72,0,72.7,0,0,0,0,0,72.5,1,0
12/12/2017 1:40:00 AM,72,0,72.7,0,0,0,0,0,72.5,1,0
12/12/2017 1:50:00 AM,72,0,72.6,0,0,0,0,0,72.4,1,0
12/12/2017 2:00:00 AM,72,0,72.6,0,0,0,0,0,72.4,1,0
12/12/2017 2:10:00 AM,72,0,72.5,0,0,0,0,0,72.4,1,0
12/12/2017 2:20:00 AM,72,0,72.5,0,0,0,0,0,72.4,1,0
12/12/2017 2:30:00 AM,72,0,72.5,0,0,0,0,0,72.3,1,0
12/12/2017 2:40:00 AM,72,0,72.4,0,0,0,0,0,72.3,1,0
12/12/2017 2:50:00 AM,72,0,72.4,0,0,0,0,0,72.2,1,0
12/12/2017 3:00:00 AM,72,0,72.4,0,0,0,0,0,72.2,1,0
12/12/2017 3:10:00 AM,72,0,72.3,0,0,0,0,0,72.2,1,0
12/12/2017 3:20:00 AM,72,0,72.3,0,0,0,0,0,72.1,1,0
12/12/2017 3:30:00 AM,72,0,72.3,0,0,0,0,0,72.1,1,0
12/12/2017 3:40:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/12/2017 3:50:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/12/2017 4:00:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/12/2017 4:10:00 AM,72,0,72.2,0,0,0,0,0,72,1,0
12/12/2017 4:20:00 AM,72,0,72.2,0,0,0,0,0,71.9,1,0
12/12/2017 4:30:00 AM,72,0,72.1,0,0,0,0,0,71.9,1,0
12/12/2017 4:40:00 AM,72,0,72,0,0,0,0,0,71.8,1,0
12/12/2017 4:50:00 AM,72,0,72,0,0,0,0,0,71.8,1,0
12/12/2017 5:00:00 AM,72,0,72,0,0,0,0,0,71.8,1,0
12/12/2017 5:10:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/12/2017 5:20:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/12/2017 5:30:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/12/2017 5:40:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/12/2017 5:50:00 AM,72,0,72,0,0,0,0,0,71.6,1,0
12/12/2017 6:00:00 AM,72,0,72,0,0,0,0,0,71.7,1,0
12/12/2017 6:10:00 AM,72,0,72,0,0,0,0,0,71.6,1,0
12/12/2017 6:20:00 AM,72,0,72,0,0,0,0,0,71.6,1,0
12/12/2017 6:30:00 AM,72,0,72,0,0,0,0,0,71.5,1,0
12/12/2017 6:40:00 AM,72,0,72,0,0,0,0,0,71.5,1,0
12/12/2017 6:50:00 AM,72,0,72,0,0,0,0,0,71.5,1,0
12/12/2017 7:00:00 AM,72,0,71.9,0,0,0,0,0,71.5,1,0
12/12/2017 7:10:00 AM,72,0,72.7,1,1,0,0,1,71.4,0,0
12/12/2017 7:20:00 AM,72,0,73.5,1,1,0,0,1,72.3,0,0
12/12/2017 7:30:00 AM,72,0,73.6,1,1,0,0,1,72.5,0,0
12/12/2017 7:40:00 AM,72,0,73.9,1,1,0,0,1,72.7,0,0
12/12/2017 7:50:00 AM,72,0,73.6,1,1,0,0,1,72.3,0,0
12/12/2017 8:00:00 AM,72,0,73.4,1,1,0,0,1,72.2,0,1
12/12/2017 8:10:00 AM,72,0,74.3,1,1,0,0,1,73.1,0,1
12/12/2017 8:20:00 AM,72,0,75,1,1,0,0,1,73.9,0,1
12/12/2017 8:30:00 AM,72,0.01257706,75.2,1,1,0,0,1,74.1,0,1
12/12/2017 8:40:00 AM,72,8.210938,75.3,1,1,0,0,1,74.1,0,1
12/12/2017 8:50:00 AM,72,1.481934,75.3,1,1,0,0,1,74.1,0,1
12/12/2017 9:00:00 AM,72,0,75.4,1,1,0,0,1,73.9,0,1
12/12/2017 9:10:00 AM,72,0.3554077,75.4,1,1,0,0,1,74.1,0,1
12/12/2017 9:20:00 AM,72,30.29688,75.8,1,1,0,0,1,74.5,0,1
12/12/2017 9:30:00 AM,72,80.28125,72.7,1,1,0,0,1,74.6,0,1
12/12/2017 9:40:00 AM,72,82.70313,70.5,1,1,0,0,1,74,0,1
12/12/2017 9:50:00 AM,72,47.08594,74.5,1,1,0,0,1,74,0,1
12/12/2017 10:00:00 AM,72,63.16406,71.7,1,1,0,0,1,74.4,0,1
12/12/2017 10:10:00 AM,72,71.79688,69.5,1,1,0,0,1,74.1,0,1
12/12/2017 10:20:00 AM,72,65.34375,70.9,1,1,0,0,1,74.3,0,1
12/12/2017 10:30:00 AM,72,60.44531,69.8,1,1,0,0,1,74.1,0,1
12/12/2017 10:40:00 AM,72,56.39844,71.9,1,1,0,0,1,73.9,0,1
12/12/2017 10:50:00 AM,72,100,74.5,1,1,0,0,1,74.5,0,1
12/12/2017 11:00:00 AM,72,100,69.4,1,1,0,0,1,74.9,0,1
12/12/2017 11:10:00 AM,72,65.51563,63.5,1,1,0,0,1,74.1,0,1
12/12/2017 11:20:00 AM,72,75.48438,66.7,1,1,0,0,1,74.3,0,1
12/12/2017 11:30:00 AM,74,0,71.5,1,1,0,0,1,74,0,1
12/12/2017 11:40:00 AM,74,0,75.8,1,1,0,0,1,74.6,0,1
12/12/2017 11:50:00 AM,74,0.03578949,76.7,1,1,0,0,1,75.6,0,1
12/12/2017 12:00:00 PM,74,15.00391,77.1,1,1,0,0,1,76,0,1
12/12/2017 12:10:00 PM,74,58.96875,77.5,1,1,0,0,1,76.4,0,1
12/12/2017 12:20:00 PM,74,47.1875,74.6,1,1,0,0,1,76.2,0,1
12/12/2017 12:30:00 PM,74,60.9375,73.1,1,1,0,0,1,75.9,0,1
12/12/2017 12:40:00 PM,74,52.99219,75.5,1,1,0,0,1,76.2,0,1
12/12/2017 12:50:00 PM,74,58.40625,73.7,1,1,0,0,1,75.8,0,1
12/12/2017 1:00:00 PM,74,50.63281,75.9,1,1,0,0,1,75.9,0,1
12/12/2017 1:10:00 PM,74,55.85156,74.2,1,1,0,0,1,75.9,0,1
12/12/2017 1:20:00 PM,74,51.70313,76.5,1,1,0,0,1,75.9,0,1
12/12/2017 1:30:00 PM,74,56.21094,75,1,1,0,0,1,76,0,1
12/12/2017 1:40:00 PM,74,0,76.7,1,1,0,0,1,75.6,0,1
12/12/2017 1:50:00 PM,74,0,77.1,1,1,0,0,1,75.7,0,1
12/12/2017 2:00:00 PM,74,0,77.1,1,1,0,0,1,75.7,0,1
12/12/2017 2:10:00 PM,74,0,76.9,1,1,0,0,1,75.4,0,1
12/12/2017 2:20:00 PM,74,0,76.9,1,1,0,0,1,75.4,0,1
12/12/2017 2:30:00 PM,74,0,76.8,1,1,0,0,1,75.4,0,1
12/12/2017 2:40:00 PM,74,0,76.6,1,1,0,0,1,75.2,0,1
12/12/2017 2:50:00 PM,74,0,76.6,1,1,0,0,1,75.1,0,1
12/12/2017 3:00:00 PM,74,0,76.5,1,1,0,0,1,75.1,0,1
12/12/2017 3:10:00 PM,74,0,76.2,1,1,0,0,1,74.8,0,1
12/12/2017 3:20:00 PM,74,0,76.2,1,1,0,0,1,74.8,0,1
12/12/2017 3:30:00 PM,74,0,76.2,1,1,0,0,1,74.7,0,1
12/12/2017 3:40:00 PM,74,0,76,1,1,0,0,1,74.6,0,1
12/12/2017 3:50:00 PM,74,0,76,1,1,0,0,1,74.5,0,1
12/12/2017 4:00:00 PM,74,0,76,1,1,0,0,1,74.5,0,0
12/12/2017 4:10:00 PM,74,0,75.7,1,1,0,0,1,74.2,0,0
12/12/2017 4:20:00 PM,74,0,75.6,1,1,0,0,1,74.1,0,0
12/12/2017 4:30:00 PM,74,0,75.6,1,1,0,0,1,73.9,0,0
12/12/2017 4:40:00 PM,74,0,75.6,1,1,0,0,1,74.1,0,0
12/12/2017 4:50:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 5:00:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 5:10:00 PM,74,0,75.6,1,1,0,0,1,74.1,0,0
12/12/2017 5:20:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 5:30:00 PM,74,0,75.5,1,1,0,0,1,74.1,0,0
12/12/2017 5:40:00 PM,74,0,75.5,1,1,0,0,1,73.9,0,0
12/12/2017 5:50:00 PM,74,0,75.5,1,1,0,0,1,73.9,0,0
12/12/2017 6:00:00 PM,74,0,75.6,1,1,0,0,1,73.9,0,0
12/12/2017 6:10:00 PM,74,0,75.4,1,1,0,0,1,74,0,0
12/12/2017 6:20:00 PM,74,0,75.4,1,1,0,0,1,73.8,0,0
12/12/2017 6:30:00 PM,74,0,75.6,1,1,0,0,1,74,0,0
12/12/2017 6:40:00 PM,74,0,75.6,1,1,0,0,1,74.1,0,0
12/12/2017 6:50:00 PM,74,0,75.4,1,1,0,0,1,73.8,0,0
12/12/2017 7:00:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 7:10:00 PM,74,0,75.6,1,1,0,0,1,74.3,0,0
12/12/2017 7:20:00 PM,74,0,75.4,1,1,0,0,1,73.9,0,0
12/12/2017 7:30:00 PM,74,0,75.4,1,1,0,0,1,73.9,0,0
12/12/2017 7:40:00 PM,74,0,75.6,1,1,0,0,1,74.2,0,0
12/12/2017 7:50:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 8:00:00 PM,74,0,75.4,1,1,0,0,1,73.7,0,0
12/12/2017 8:10:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 8:20:00 PM,74,0,75.5,1,1,0,0,1,74,0,0
12/12/2017 8:30:00 PM,74,0,75.4,1,1,0,0,1,73.8,0,0
12/12/2017 8:40:00 PM,74,0,75.4,1,1,0,0,1,73.9,0,0
12/12/2017 8:50:00 PM,74,0,75.4,1,1,0,0,1,74,0,0
12/12/2017 9:00:00 PM,74,0,75.6,1,1,0,0,1,74.1,0,0
12/12/2017 9:10:00 PM,74,0,76.7,0,0,0,0,0,73.8,1,0
12/12/2017 9:20:00 PM,74,0,77.5,0,0,0,0,0,73.6,1,0
12/12/2017 9:30:00 PM,74,0,77.4,0,0,0,0,0,73.6,1,0
12/12/2017 9:40:00 PM,74,0,77.2,0,0,0,0,0,73.6,1,0
12/12/2017 9:50:00 PM,74,0,76.9,0,0,0,0,0,73.6,1,0
12/12/2017 10:00:00 PM,74,0,76.7,0,0,0,0,0,73.5,1,0
12/12/2017 10:10:00 PM,74,0,76.4,0,0,0,0,0,73.4,1,0
12/12/2017 10:20:00 PM,74,0,76.2,0,0,0,0,0,73.5,1,0
12/12/2017 10:30:00 PM,74,0,75.9,0,0,0,0,0,73.3,1,0
12/12/2017 10:40:00 PM,74,0,75.6,0,0,0,0,0,73.2,1,0
12/12/2017 10:50:00 PM,74,0,75.3,0,0,0,0,0,73,1,0
12/12/2017 11:00:00 PM,74,0,75.1,0,0,0,0,0,72.9,1,0
12/12/2017 11:10:00 PM,74,0,74.9,0,0,0,0,0,72.8,1,0
12/12/2017 11:20:00 PM,74,0,74.7,0,0,0,0,0,72.7,1,0
12/12/2017 11:30:00 PM,74,0,74.5,0,0,0,0,0,72.7,1,0
12/12/2017 11:40:00 PM,74,0,74.4,0,0,0,0,0,72.6,1,0
12/12/2017 11:50:00 PM,74,0,74.3,0,0,0,0,0,72.6,1,0
12/13/2017 12:00:00 AM,74,0,74.1,0,0,0,0,0,72.5,1,0
12/13/2017 12:10:00 AM,74,0,73.9,0,0,0,0,0,72.5,1,0
12/13/2017 12:20:00 AM,74,0,73.9,0,0,0,0,0,72.4,1,0
12/13/2017 12:30:00 AM,74,0,73.8,0,0,0,0,0,72.4,1,0
12/13/2017 12:40:00 AM,74,0,73.7,0,0,0,0,0,72.3,1,0
12/13/2017 12:50:00 AM,74,0,73.6,0,0,0,0,0,72.2,1,0
12/13/2017 1:00:00 AM,74,0,73.5,0,0,0,0,0,72.2,1,0
12/13/2017 1:10:00 AM,74,0,73.4,0,0,0,0,0,72.2,1,0
12/13/2017 1:20:00 AM,74,0,73.3,0,0,0,0,0,72.1,1,0
12/13/2017 1:30:00 AM,74,0,73.3,0,0,0,0,0,72.1,1,0
12/13/2017 1:40:00 AM,74,0,73.2,0,0,0,0,0,72,1,0
12/13/2017 1:50:00 AM,74,0,73.1,0,0,0,0,0,72,1,0
12/13/2017 2:00:00 AM,74,0,73.1,0,0,0,0,0,71.9,1,0
12/13/2017 2:10:00 AM,74,0,73,0,0,0,0,0,71.9,1,0
12/13/2017 2:20:00 AM,74,0,72.8,0,0,0,0,0,71.8,1,0
12/13/2017 2:30:00 AM,74,0,72.8,0,0,0,0,0,71.8,1,0
12/13/2017 2:40:00 AM,74,0,72.8,0,0,0,0,0,71.8,1,0
12/13/2017 2:50:00 AM,74,0,72.7,0,0,0,0,0,71.7,1,0
12/13/2017 3:00:00 AM,74,0,72.7,0,0,0,0,0,71.7,1,0
12/13/2017 3:10:00 AM,74,0,72.6,0,0,0,0,0,71.6,1,0
12/13/2017 3:20:00 AM,74,0,72.6,0,0,0,0,0,71.6,1,0
12/13/2017 3:30:00 AM,74,0,72.6,0,0,0,0,0,71.6,1,0
12/13/2017 3:40:00 AM,74,0,72.5,0,0,0,0,0,71.5,1,0
12/13/2017 3:50:00 AM,74,0,72.5,0,0,0,0,0,71.5,1,0
12/13/2017 4:00:00 AM,74,0,72.5,0,0,0,0,0,71.5,1,0
12/13/2017 4:10:00 AM,74,0,72.4,0,0,0,0,0,71.5,1,0
12/13/2017 4:20:00 AM,74,0,72.3,0,0,0,0,0,71.4,1,0
12/13/2017 4:30:00 AM,74,0,72.3,0,0,0,0,0,71.4,1,0
12/13/2017 4:40:00 AM,74,0,72.3,0,0,0,0,0,71.4,1,0
12/13/2017 4:50:00 AM,74,0,72.2,0,0,0,0,0,71.3,1,0
12/13/2017 5:00:00 AM,74,0,72.2,0,0,0,0,0,71.3,1,0
12/13/2017 5:10:00 AM,74,0,72.2,0,0,0,0,0,71.4,1,0
12/13/2017 5:20:00 AM,74,0,72.2,0,0,0,0,0,71.5,1,0
12/13/2017 5:30:00 AM,74,0,72.2,0,0,0,0,0,71.5,1,0
12/13/2017 5:40:00 AM,74,0,72.3,0,0,0,0,0,71.6,1,0
12/13/2017 5:50:00 AM,74,0,72.4,0,0,0,0,0,71.6,1,0
12/13/2017 6:00:00 AM,74,0,72.4,0,0,0,0,0,71.6,1,0
12/13/2017 6:10:00 AM,74,0,72.3,0,0,0,0,0,71.6,1,0
12/13/2017 6:20:00 AM,74,0,72.3,0,0,0,0,0,71.6,1,0
12/13/2017 6:30:00 AM,74,0,72.3,0,0,0,0,0,71.6,1,0
12/13/2017 6:40:00 AM,74,0,72.3,0,0,0,0,0,71.7,1,0
12/13/2017 6:50:00 AM,74,0,72.2,0,0,0,0,0,71.6,1,0
12/13/2017 7:00:00 AM,74,0,72.3,0,0,0,0,0,71.7,1,0
12/13/2017 7:10:00 AM,74,0,74.8,1,1,0,0,1,73.3,0,0
12/13/2017 7:20:00 AM,74,0,75.2,1,1,0,0,1,73.8,0,0
12/13/2017 7:30:00 AM,74,0,75.4,1,1,0,0,1,73.9,0,0
12/13/2017 7:40:00 AM,74,0,75.6,1,1,0,0,1,73.8,0,0
12/13/2017 7:50:00 AM,74,0,75.7,1,1,0,0,1,73.9,0,0
12/13/2017 8:00:00 AM,74,0,75.6,1,1,0,0,1,73.9,0,1
12/13/2017 8:10:00 AM,74,0,76,1,1,0,0,1,74.6,0,1
12/13/2017 8:20:00 AM,74,0,77.1,1,1,0,0,1,75.6,0,1
12/13/2017 8:30:00 AM,74,0,77.5,1,1,0,0,1,75.9,0,1
12/13/2017 8:40:00 AM,74,1.176758,77.5,1,1,0,0,1,76.2,0,1
12/13/2017 8:50:00 AM,74,0.3894043,77.5,1,1,0,0,1,76.1,0,1
12/13/2017 9:00:00 AM,74,34.75781,77.9,1,1,0,0,1,76.5,0,1
12/13/2017 9:10:00 AM,74,100,78.4,1,1,0,0,1,77.3,0,1
12/13/2017 9:20:00 AM,74,100,70.2,1,1,0,0,1,77,0,1
12/13/2017 9:30:00 AM,74,66.15625,68.1,1,1,0,0,1,76.5,0,1
12/13/2017 9:40:00 AM,74,83.6875,66.5,1,1,0,0,1,76.8,0,1
12/13/2017 9:50:00 AM,74,81.07813,63.9,1,1,0,0,1,76.5,0,1
12/13/2017 10:00:00 AM,74,89.1875,63.5,1,1,0,0,1,76.8,0,1
12/13/2017 10:10:00 AM,74,85.35938,61.9,1,1,0,0,1,76.5,0,1
12/13/2017 10:20:00 AM,74,95.5,61.6,1,1,0,0,1,76.5,0,1
12/13/2017 10:30:00 AM,74,100,60.8,1,1,0,0,1,76.4,0,1
12/13/2017 10:40:00 AM,74,84.20313,61.2,1,1,0,0,1,76,0,1
12/13/2017 10:50:00 AM,74,79.875,62.8,1,1,0,0,1,76,0,1
12/13/2017 11:00:00 AM,74,96.29688,61.2,1,1,0,0,1,76,0,1
12/13/2017 11:10:00 AM,74,94.84375,61,1,1,0,0,1,76.3,0,1
12/13/2017 11:20:00 AM,74,81.48438,61.6,1,1,0,0,1,75.6,0,1
12/13/2017 11:30:00 AM,74,70.8125,65.3,1,1,0,0,1,75.4,0,1
12/13/2017 11:40:00 AM,74,67.46875,66.9,1,1,0,0,1,75.3,0,1
12/13/2017 11:50:00 AM,74,76.95313,68.3,1,1,0,0,1,75.8,0,1
12/13/2017 12:00:00 PM,74,74.5,66,1,1,0,0,1,75.8,0,1
12/13/2017 12:10:00 PM,74,70.21875,68.1,1,1,0,0,1,75.7,0,1
12/13/2017 12:20:00 PM,74,61.14844,68.8,1,1,0,0,1,75.4,0,1
12/13/2017 12:30:00 PM,74,63.17188,70.5,1,1,0,0,1,75.4,0,1
12/13/2017 12:40:00 PM,74,71.59375,69.9,1,1,0,0,1,75.8,0,1
12/13/2017 12:50:00 PM,74,55.57031,72.5,1,1,0,0,1,75.7,0,1
12/13/2017 1:00:00 PM,74,70.75,69.5,1,1,0,0,1,76,0,1
12/13/2017 1:10:00 PM,74,58.39844,70.6,1,1,0,0,1,75.8,0,1
12/13/2017 1:20:00 PM,74,62.32031,71.6,1,1,0,0,1,75.7,0,1
12/13/2017 1:30:00 PM,74,56.49219,71.7,1,1,0,0,1,75.6,0,1
12/13/2017 1:40:00 PM,74,55.375,72.8,1,1,0,0,1,75.8,0,1
12/13/2017 1:50:00 PM,74,58.00781,73.1,1,1,0,0,1,75.5,0,1
12/13/2017 2:00:00 PM,74,55.35938,73.1,1,1,0,0,1,75.8,0,1
12/13/2017 2:10:00 PM,74,49.92188,74.2,1,1,0,0,1,75.8,0,1
12/13/2017 2:20:00 PM,74,59.40625,74.3,1,1,0,0,1,75.8,0,1
12/13/2017 2:30:00 PM,74,50.07813,74.5,1,1,0,0,1,75.9,0,1
12/13/2017 2:40:00 PM,74,48.83594,75,1,1,0,0,1,75.7,0,1
12/13/2017 2:50:00 PM,74,48.02344,75.6,1,1,0,0,1,75.8,0,1
12/13/2017 3:00:00 PM,74,53.19531,76,1,1,0,0,1,75.8,0,1
12/13/2017 3:10:00 PM,74,48.60938,75.6,1,1,0,0,1,75.9,0,1
12/13/2017 3:20:00 PM,74,48.60938,75.6,1,1,0,0,1,75.9,0,1
12/13/2017 3:30:00 PM,74,45.25781,76.8,1,1,0,0,1,76,0,1
12/13/2017 3:40:00 PM,74,50.96875,76.1,1,1,0,0,1,75.9,0,1
12/13/2017 3:50:00 PM,74,0,77.3,1,1,0,0,1,75.8,0,1
12/13/2017 4:00:00 PM,74,0,77.2,1,1,0,0,1,75.9,0,0
12/13/2017 4:10:00 PM,74,0,77.2,1,1,0,0,1,75.7,0,0
12/13/2017 4:20:00 PM,74,0,77.3,1,1,0,0,1,76,0,0
12/13/2017 4:30:00 PM,74,0,77.3,1,1,0,0,1,75.8,0,0
12/13/2017 4:40:00 PM,74,0,77.3,1,1,0,0,1,75.9,0,0
12/13/2017 4:50:00 PM,74,0,77.1,1,1,0,0,1,75.8,0,0
12/13/2017 5:00:00 PM,74,0,77.2,1,1,0,0,1,75.7,0,0
12/13/2017 5:10:00 PM,74,0,77.1,1,1,0,0,1,75.8,0,0
12/13/2017 5:20:00 PM,74,0,77.2,1,1,0,0,1,75.7,0,0
12/13/2017 5:30:00 PM,74,0,77.2,1,1,0,0,1,75.9,0,0
12/13/2017 5:40:00 PM,74,0,77.2,1,1,0,0,1,75.7,0,0
12/13/2017 5:50:00 PM,74,0,77.4,1,1,0,0,1,76,0,0
12/13/2017 6:00:00 PM,74,0,77.1,1,1,0,0,1,75.6,0,0
12/13/2017 6:10:00 PM,74,0,77.2,1,1,0,0,1,75.6,0,0
12/13/2017 6:20:00 PM,74,0,77.1,1,1,0,0,1,75.8,0,0
12/13/2017 6:30:00 PM,74,0,77.1,1,1,0,0,1,75.6,0,0
12/13/2017 6:40:00 PM,74,0,77.1,1,1,0,0,1,75.7,0,0
12/13/2017 6:50:00 PM,74,0,77,1,1,0,0,1,75.6,0,0
12/13/2017 7:00:00 PM,74,0,77.1,1,1,0,0,1,75.6,0,0
12/13/2017 7:10:00 PM,74,0,77.2,1,1,0,0,1,75.8,0,0
12/13/2017 7:20:00 PM,74,0,77,1,1,0,0,1,75.6,0,0
12/13/2017 7:30:00 PM,74,0,77.1,1,1,0,0,1,75.7,0,0
12/13/2017 7:40:00 PM,74,0,76.9,1,1,0,0,1,75.5,0,0
12/13/2017 7:50:00 PM,74,0,77,1,1,0,0,1,75.5,0,0
12/13/2017 8:00:00 PM,74,0,76.9,1,1,0,0,1,75.4,0,0
12/13/2017 8:10:00 PM,74,0,76.9,1,1,0,0,1,75.4,0,0
12/13/2017 8:20:00 PM,74,0,77.1,1,1,0,0,1,75.6,0,0
12/13/2017 8:30:00 PM,74,0,77,1,1,0,0,1,75.5,0,0
12/13/2017 8:40:00 PM,74,0,76.9,1,1,0,0,1,75.4,0,0
12/13/2017 8:50:00 PM,74,0,76.9,1,1,0,0,1,75.5,0,0
12/13/2017 9:00:00 PM,74,0,77.1,1,1,0,0,1,75.6,0,0
12/13/2017 9:10:00 PM,74,0,78.3,0,0,0,0,0,75.4,1,0
12/13/2017 9:20:00 PM,74,0,79,0,0,0,0,0,75.2,1,0
12/13/2017 9:30:00 PM,74,0,79,0,0,0,0,0,75.2,1,0
12/13/2017 9:40:00 PM,74,0,78.8,0,0,0,0,0,75.2,1,0
12/13/2017 9:50:00 PM,74,0,78.5,0,0,0,0,0,75.2,1,0
12/13/2017 10:00:00 PM,74,0,78.2,0,0,0,0,0,75.1,1,0
12/13/2017 10:10:00 PM,74,0,78,0,0,0,0,0,75.1,1,0
12/13/2017 10:20:00 PM,74,0,77.7,0,0,0,0,0,75.1,1,0
12/13/2017 10:30:00 PM,74,0,77.5,0,0,0,0,0,75.1,1,0
12/13/2017 10:40:00 PM,74,0,77.2,0,0,0,0,0,75.1,1,0
12/13/2017 10:50:00 PM,74,0,77,0,0,0,0,0,74.9,1,0
12/13/2017 11:00:00 PM,74,0,76.7,0,0,0,0,0,74.7,1,0
12/13/2017 11:10:00 PM,74,0,76.5,0,0,0,0,0,74.6,1,0
12/13/2017 11:20:00 PM,74,0,76.3,0,0,0,0,0,74.5,1,0
12/13/2017 11:30:00 PM,74,0,76,0,0,0,0,0,74.4,1,0
12/13/2017 11:40:00 PM,74,0,75.9,0,0,0,0,0,74.3,1,0
12/13/2017 11:50:00 PM,74,0,75.8,0,0,0,0,0,74.3,1,0
12/14/2017 12:00:00 AM,74,0,75.6,0,0,0,0,0,74.1,1,0
12/14/2017 12:10:00 AM,74,0,75.4,0,0,0,0,0,74.1,1,0
12/14/2017 12:20:00 AM,74,0,75.4,0,0,0,0,0,74.1,1,0
12/14/2017 12:30:00 AM,74,0,75.2,0,0,0,0,0,73.9,1,0
12/14/2017 12:40:00 AM,74,0,75.1,0,0,0,0,0,73.9,1,0
12/14/2017 12:50:00 AM,74,0,74.9,0,0,0,0,0,73.9,1,0
12/14/2017 1:00:00 AM,74,0,74.9,0,0,0,0,0,73.8,1,0
12/14/2017 1:10:00 AM,74,0,74.8,0,0,0,0,0,73.7,1,0
12/14/2017 1:20:00 AM,74,0,74.7,0,0,0,0,0,73.7,1,0
12/14/2017 1:30:00 AM,74,0,74.6,0,0,0,0,0,73.6,1,0
12/14/2017 1:40:00 AM,74,0,74.5,0,0,0,0,0,73.5,1,0
12/14/2017 1:50:00 AM,74,0,74.4,0,0,0,0,0,73.5,1,0
12/14/2017 2:00:00 AM,74,0,74.3,0,0,0,0,0,73.4,1,0
12/14/2017 2:10:00 AM,74,0,74.2,0,0,0,0,0,73.3,1,0
12/14/2017 2:20:00 AM,74,0,74.2,0,0,0,0,0,73.3,1,0
12/14/2017 2:30:00 AM,74,0,74.1,0,0,0,0,0,73.2,1,0
12/14/2017 2:40:00 AM,74,0,74.1,0,0,0,0,0,73.1,1,0
12/14/2017 2:50:00 AM,74,0,74,0,0,0,0,0,73,1,0
12/14/2017 3:00:00 AM,74,0,73.9,0,0,0,0,0,73,1,0
12/14/2017 3:10:00 AM,74,0,73.8,0,0,0,0,0,72.9,1,0
12/14/2017 3:20:00 AM,74,0,73.8,0,0,0,0,0,72.8,1,0
12/14/2017 3:30:00 AM,74,0,73.7,0,0,0,0,0,72.8,1,0
12/14/2017 3:40:00 AM,74,0,73.6,0,0,0,0,0,72.7,1,0
12/14/2017 3:50:00 AM,74,0,73.6,0,0,0,0,0,72.7,1,0
12/14/2017 4:00:00 AM,74,0,73.5,0,0,0,0,0,72.6,1,0
12/14/2017 4:10:00 AM,74,0,73.4,0,0,0,0,0,72.5,1,0
12/14/2017 4:20:00 AM,74,0,73.4,0,0,0,0,0,72.5,1,0
12/14/2017 4:30:00 AM,74,0,73.3,0,0,0,0,0,72.4,1,0
12/14/2017 4:40:00 AM,74,0,73.3,0,0,0,0,0,72.4,1,0
12/14/2017 4:50:00 AM,74,0,73.2,0,0,0,0,0,72.3,1,0
12/14/2017 5:00:00 AM,74,0,73.2,0,0,0,0,0,72.3,1,0
12/14/2017 5:10:00 AM,74,0,73.1,0,0,0,0,0,72.3,1,0
12/14/2017 5:20:00 AM,74,0,73.1,0,0,0,0,0,72.5,1,0
12/14/2017 5:30:00 AM,74,0,73.1,0,0,0,0,0,72.5,1,0
12/14/2017 5:40:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 5:50:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:00:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:10:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:20:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:30:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:40:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 6:50:00 AM,74,0,73.3,0,0,0,0,0,72.6,1,0
12/14/2017 7:00:00 AM,74,0,73.3,0,0,0,0,0,72.7,1,0
12/14/2017 7:10:00 AM,74,0,75.3,1,1,0,0,1,73.7,0,0
12/14/2017 7:20:00 AM,74,0,75.8,1,1,0,0,1,73.9,0,0
12/14/2017 7:30:00 AM,74,0,76,1,1,0,0,1,74.7,0,0
12/14/2017 7:40:00 AM,74,0,76.2,1,1,0,0,1,74.4,0,0
12/14/2017 7:50:00 AM,74,0,76.3,1,1,0,0,1,74.5,0,0
12/14/2017 8:00:00 AM,74,0,76,1,1,0,0,1,74.4,0,1
12/14/2017 8:10:00 AM,74,0,76.7,1,1,0,0,1,75.2,0,1
12/14/2017 8:20:00 AM,74,21.14453,78.1,1,1,0,0,1,76.5,0,1
12/14/2017 8:30:00 AM,74,76.54688,76.2,1,1,0,0,1,76.8,0,1
12/14/2017 8:40:00 AM,74,99.21875,71.7,1,1,0,0,1,76.3,0,1
12/14/2017 8:50:00 AM,74,55,76.2,1,1,0,0,1,76.1,0,1
12/14/2017 9:00:00 AM,74,68.34375,71.7,1,1,0,0,1,76.7,0,1
12/14/2017 9:10:00 AM,74,85.01563,66.8,1,1,0,0,1,76.9,0,1
12/14/2017 9:20:00 AM,74,77.9375,64.9,1,1,0,0,1,76.9,0,1
12/14/2017 9:30:00 AM,74,82.5625,64.4,1,1,0,0,1,76.5,0,1
12/14/2017 9:40:00 AM,74,73.26563,64.7,1,1,0,0,1,76,0,1
12/14/2017 9:50:00 AM,74,78.625,66.6,1,1,0,0,1,75.9,0,1
12/14/2017 10:00:00 AM,74,68.15625,67.2,1,1,0,0,1,76,0,1
12/14/2017 10:10:00 AM,74,83.6875,65.3,1,1,0,0,1,76.1,0,1
12/14/2017 10:20:00 AM,74,73.03125,66.8,1,1,0,0,1,76.3,0,1
12/14/2017 10:30:00 AM,74,63.89063,67.9,1,1,0,0,1,75.7,0,1
12/14/2017 10:40:00 AM,74,61.54688,71.9,1,1,0,0,1,75.6,0,1
12/14/2017 10:50:00 AM,74,100,76.5,1,1,0,0,1,75.8,0,1
12/14/2017 11:00:00 AM,74,79.70313,63.8,1,1,0,0,1,76.1,0,1
12/14/2017 11:10:00 AM,74,72.85938,69.2,1,1,0,0,1,76,0,1
12/14/2017 11:20:00 AM,74,55.3125,70.9,1,1,0,0,1,75.7,0,1
12/14/2017 11:30:00 AM,74,52.3125,72.1,1,1,0,0,1,75.4,0,1
12/14/2017 11:40:00 AM,74,51.05469,73,1,1,0,0,1,75.5,0,1
12/14/2017 11:50:00 AM,74,70.48438,71.9,1,1,0,0,1,76.3,0,1
12/14/2017 12:00:00 PM,74,63.30469,70,1,1,0,0,1,76.1,0,1
12/14/2017 12:10:00 PM,74,63.07813,71,1,1,0,0,1,75.9,0,1
12/14/2017 12:20:00 PM,74,53.375,74.4,1,1,0,0,1,75.6,0,1
12/14/2017 12:30:00 PM,74,52.29688,72.6,1,1,0,0,1,75.6,0,1
12/14/2017 12:40:00 PM,74,57.16406,75.8,1,1,0,0,1,75.7,0,1
12/14/2017 12:50:00 PM,74,44.28906,75.9,1,1,0,0,1,75.6,0,1
12/14/2017 1:00:00 PM,74,7.850586,77.2,1,1,0,0,1,75.9,0,1
12/14/2017 1:10:00 PM,74,29.09375,77.1,1